time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425640,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.365884761791676e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.86276354524307e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,7.284616731340066e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.862751176115124e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0004678459081333,287.7349548339844,294.1499938964844,288.95025634765625,287.9800720214844,290.1343078613281,289.3863525390625,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.665436267852783,-0.0,-6.791742634959519e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.35893549467437e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.855445387074724e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,7.279211422428489e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.85543374554254e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0004674987576436,287.732421875,294.1499938964844,288.91070556640625,287.9620361328125,290.1236267089844,289.3373718261719,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.536358833312988,-0.0,-6.781655059739934e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.351638436783104e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.847761248238383e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,7.273535447893664e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.84774887911044e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,0.0004671342612709,287.7298583984375,294.1499938964844,288.8716125488281,287.9439392089844,290.1127014160156,289.2902526855469,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.41045618057251,-0.0,-6.771072236233523e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.33681585593149e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.832152136368676e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.26200669305399e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.832140494836494e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0004663938598241,287.72491455078125,294.1499938964844,288.79791259765625,287.90887451171875,290.0910339355469,289.2044982910156,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282344430685,60.0,4.1772050857543945,-0.0,-6.749602476929796e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.33617920964025e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.831481293076648e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,7.261511200340465e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.831469651544468e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004663620202336,287.7247009277344,294.1499938964844,288.7948913574219,287.90740966796875,290.0901184082031,289.2010498046875,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.167721271514893,-0.0,-6.748680192458778e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.319868695456536e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.814305667532608e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.248824840644374e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.814294026000424e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,0.0004655473167076,287.719482421875,294.1499938964844,288.7203674316406,287.87042236328125,290.066650390625,289.1178283691406,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372476937251e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.93649697303772,-0.0,-6.725097989601636e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.319868695456536e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.814305667532608e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.248824840644374e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.814294026000424e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,0.0004655473167076,287.719482421875,294.1499938964844,288.7203674316406,287.87042236328125,290.066650390625,289.1178283691406,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372476937251e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.93649697303772,-0.0,-6.725097989601636e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.303064143750817e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.796609083423392e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.235754310386255e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.796596714295448e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004647078458219,287.7142028808594,294.1499938964844,288.6482849121094,287.8329162597656,290.0423583984375,289.0399475097656,286.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854772139850638e-09,0.000991363893263,-0.0117711126804351,0.0,0.0,0.0,-0.007219536229968,60.0,3.715963125228882,-0.0,-6.700843613316465e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.303064143750817e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.796609083423392e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.235754310386255e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.796596714295448e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004647078458219,287.7142028808594,294.1499938964844,288.6482849121094,287.8329162597656,290.0423583984375,289.0399475097656,286.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854772139850638e-09,0.000991363893263,-0.0117711126804351,0.0,0.0,0.0,-0.007219536229968,60.0,3.715963125228882,-0.0,-6.700843613316465e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.286089334636928e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.778733510756864e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.222551357699558e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.778721869224682e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0004638599348254,287.7088623046875,294.1499938964844,288.57891845703125,287.7947998046875,290.01727294921875,288.966796875,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.505385160446167,-0.0,-6.676390285065281e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.286089334636928e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.778733510756864e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.222551357699558e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.778721869224682e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0004638599348254,287.7088623046875,294.1499938964844,288.57891845703125,287.7947998046875,290.01727294921875,288.966796875,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.505385160446167,-0.0,-6.676390285065281e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.277629578718916e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.769824100658298e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.21597098163329e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.769812459126116e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0004634373181033,287.7061462402344,294.1499938964844,288.5453186035156,287.7755126953125,290.00445556640625,288.931884765625,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.403581619262696,-0.0,-6.664219398544446e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.26922948565334e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.760978718986736e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,7.209437171695754e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.760967077454552e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,0.0004630177281796,287.7034606933594,294.1499938964844,288.5124816894531,287.75604248046875,289.9914855957031,288.8980407714844,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.304006338119507,-0.0,-6.652146566921148e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.252718882635236e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.74359136307612e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.19659510650672e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.7435804491397e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,0.0004621929838322,287.6980285644531,294.1499938964844,288.4491882324219,287.716552734375,289.9650573730469,288.8333435058594,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.1111536026000977,-0.0,-6.62844783505534e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.252718882635236e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.74359136307612e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.19659510650672e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.7435804491397e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,0.0004621929838322,287.6980285644531,294.1499938964844,288.4491882324219,287.716552734375,289.9650573730469,288.8333435058594,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.1111536026000977,-0.0,-6.62844783505534e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.23674597288482e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.726770804263651e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.184171408880502e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.72675989032723e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004613951023202,287.69256591796875,294.1499938964844,288.38934326171875,287.67626953125,289.9380798339844,288.7724914550781,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.92618465423584,-0.0,-6.605560542993771e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.23674597288482e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.726770804263651e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.184171408880502e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.72675989032723e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004613951023202,287.69256591796875,294.1499938964844,288.38934326171875,287.67626953125,289.9380798339844,288.7724914550781,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.92618465423584,-0.0,-6.605560542993771e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.221457730745895e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.710671292850748e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.17227958375588e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.710660378914326e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.000460631417809,287.68707275390625,294.1499938964844,288.3331604003906,287.6351318359375,289.9105834960937,288.7153015136719,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975626114736e-09,0.0009826604509726,-0.0091044437140226,0.0,0.0,0.0,-0.006714969407767,60.0,2.74847149848938,-0.0,-6.583691458672547e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.221457730745895e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.710671292850748e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.17227958375588e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.710660378914326e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.000460631417809,287.68707275390625,294.1499938964844,288.3331604003906,287.6351318359375,289.9105834960937,288.7153015136719,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975626114736e-09,0.0009826604509726,-0.0091044437140226,0.0,0.0,0.0,-0.006714969407767,60.0,2.74847149848938,-0.0,-6.583691458672547e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.20696766115725e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.69541142694652e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.16100912541151e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.69540124060586e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0004599075764417,287.6815795898437,294.1499938964844,288.2809143066406,287.5930480957031,289.8826904296875,288.6615600585937,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656241087668377e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.577326536178589,-0.0,-6.562995480408064e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.20696766115725e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.69541142694652e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.16100912541151e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.69540124060586e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0004599075764417,287.6815795898437,294.1499938964844,288.2809143066406,287.5930480957031,289.8826904296875,288.6615600585937,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656241087668377e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.577326536178589,-0.0,-6.562995480408064e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.200049680657683e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.6881267381832e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,7.155628554755822e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.68811582424678e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,0.0004595620266627,287.6788024902344,294.1499938964844,288.2563171386719,287.5716552734375,289.8685913085937,288.6359558105469,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4940760135650635,-0.0,-6.55312675235109e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.193362348014487e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.681084338808432e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.150426972657442e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.681073424872012e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004592279728967,287.6760559082031,294.1499938964844,288.2327880859375,287.54998779296875,289.8544311523437,288.6112060546875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.4122629165649414,-0.0,-6.543593400465397e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.180709457723424e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.66776060522534e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.140585512388498e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.667749691288918e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0004585959541145,287.6705017089844,294.1499938964844,288.1890563964844,287.505859375,289.825927734375,288.5640869140625,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328710196370821e-09,0.0009783140849322,-0.0077726910822093,0.0,0.0,0.0,-0.0064629991538822,60.0,2.2526326179504395,-0.0,-6.525574036686521e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.180709457723424e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.66776060522534e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.140585512388498e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.667749691288918e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0004585959541145,287.6705017089844,294.1499938964844,288.1890563964844,287.505859375,289.825927734375,288.5640869140625,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328710196370821e-09,0.0009783140849322,-0.0077726910822093,0.0,0.0,0.0,-0.0064629991538822,60.0,2.2526326179504395,-0.0,-6.525574036686521e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.169063559966162e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.655496251070872e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.131526945158839e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.655486064730212e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0004580141976475,287.6649780273437,294.1499938964844,288.1499938964844,287.4605712890625,289.7972106933594,288.5201416015625,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183425301145348e-09,0.0009770717006176,-0.0073920097202062,0.0,0.0,0.0,-0.006390974856913,60.0,2.0979533195495605,-0.0,-6.509009153887746e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.169063559966162e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.655496251070872e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.131526945158839e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.655486064730212e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0004580141976475,287.6649780273437,294.1499938964844,288.1499938964844,287.4605712890625,289.7972106933594,288.5201416015625,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183425301145348e-09,0.0009770717006176,-0.0073920097202062,0.0,0.0,0.0,-0.006390974856913,60.0,2.0979533195495605,-0.0,-6.509009153887746e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.160763875115664e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.646755643188952e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,7.125071715563536e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.646745456848294e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0004575996135827,287.659423828125,294.1499938964844,288.11572265625,287.4170227050781,289.7684326171875,288.4790344238281,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798403827247967e-09,0.0009761857218109,-0.0071205901913344,0.0,0.0,0.0,-0.00633962219581,60.0,1.9491236209869385,-0.0,-6.497211302303185e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.160763875115664e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.646755643188952e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,7.125071715563536e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.646745456848294e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0004575996135827,287.659423828125,294.1499938964844,288.11572265625,287.4170227050781,289.7684326171875,288.4790344238281,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798403827247967e-09,0.0009761857218109,-0.0071205901913344,0.0,0.0,0.0,-0.00633962219581,60.0,1.9491236209869385,-0.0,-6.497211302303185e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.157732711173594e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.64356295298785e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,7.122713577700779e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.643553494242953e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,0.0004574481863528,287.65386962890625,294.1499938964844,288.08612060546875,287.3780822753906,289.73956298828125,288.4400329589844,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419005092596763e-09,0.0009758611558936,-0.007021177560091,0.0,0.0,0.0,-0.0063208132050931,60.0,1.810130000114441,-0.0,-6.492892623555235e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.157732711173594e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.64356295298785e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,7.122713577700779e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.643553494242953e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,0.0004574481863528,287.65386962890625,294.1499938964844,288.08612060546875,287.3780822753906,289.73956298828125,288.4400329589844,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419005092596763e-09,0.0009758611558936,-0.007021177560091,0.0,0.0,0.0,-0.0063208132050931,60.0,1.810130000114441,-0.0,-6.492892623555235e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.15803393581882e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.643880184739828e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,7.122947135940194e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.643869998399168e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0004574632039293,287.6510925292969,294.1499938964844,288.0729675292969,287.3602294921875,289.72515869140625,288.4210510253906,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567797954618e-09,0.0009758924134075,-0.0070307869464159,0.0,0.0,0.0,-0.0063226306810975,60.0,1.7447336912155151,-0.0,-6.493310422683862e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,9.159481123788282e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.64540449786e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.124072726583108e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.64539431151934e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,0.000457535526948,287.6483459472656,294.1499938964844,288.0609130859375,287.3434143066406,289.71075439453125,288.40234375,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635203263074118e-09,0.0009760458488017,-0.0070778275839984,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6820123195648191,-0.0,-6.495353233049175e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.165674418909477e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.651925938669592e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,7.128889410523698e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.651915752328932e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0004578448715619,287.6427917480469,294.1499938964844,288.0398254394531,287.3128662109375,289.6820373535156,288.36541748046875,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795976884663,0.0,0.0,0.0,-0.0063697034493088,60.0,1.564256191253662,-0.0,-6.504121330408452e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.165674418909477e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.651925938669592e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,7.128889410523698e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.651915752328932e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0004578448715619,287.6427917480469,294.1499938964844,288.0398254394531,287.3128662109375,289.6820373535156,288.36541748046875,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795976884663,0.0,0.0,0.0,-0.0063697034493088,60.0,1.564256191253662,-0.0,-6.504121330408452e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.176087041851132e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.662890079198404e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.136987551348284e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.662880620453508e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.000458364986116,287.6372375488281,294.1499938964844,288.0226745605469,287.2861328125,289.6534423828125,288.32891845703125,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099080410204e-09,0.0009778121020644,-0.0076191173866391,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4562945365905762,-0.0,-6.51888925062849e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.176087041851132e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.662890079198404e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.136987551348284e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.662880620453508e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.000458364986116,287.6372375488281,294.1499938964844,288.0226745605469,287.2861328125,289.6534423828125,288.32891845703125,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099080410204e-09,0.0009778121020644,-0.0076191173866391,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4562945365905762,-0.0,-6.51888925062849e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.190555283566935e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.678125206846744e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.14824054739438e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.678115748101844e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0004590876924339,287.6316833496094,294.1499938964844,288.0091857910156,287.26300048828125,289.62506103515625,288.292724609375,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450207897159885e-09,0.0009793521603569,-0.0080910436809062,0.0,0.0,0.0,-0.0065232263877987,60.0,1.3574634790420532,-0.0,-6.539443120345825e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.190555283566935e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.678125206846744e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.14824054739438e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.678115748101844e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0004590876924339,287.6316833496094,294.1499938964844,288.0091857910156,287.26300048828125,289.62506103515625,288.292724609375,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450207897159885e-09,0.0009793521603569,-0.0080910436809062,0.0,0.0,0.0,-0.0065232263877987,60.0,1.3574634790420532,-0.0,-6.539443120345825e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
