time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427980,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.20893144211732e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.697476343717426e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.16253271093592e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.697466884972528e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004600056563504,287.6261291503906,294.1499938964844,287.9991455078125,287.2431945800781,289.5968933105469,288.2569274902344,286.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.2672052383422852,-0.0,-6.565602461705566e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.20893144211732e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.697476343717426e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.16253271093592e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.697466884972528e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004600056563504,287.6261291503906,294.1499938964844,287.9991455078125,287.2431945800781,289.5968933105469,288.2569274902344,286.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.2672052383422852,-0.0,-6.565602461705566e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.219531784765422e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.708639117889106e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.170777826104313e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.708629659144208e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0004605351423379,287.6233825683594,294.1499938964844,287.99530029296875,287.2344970703125,289.5829162597656,288.2392578125,286.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.2250988483428955,-0.0,-6.580717126780655e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.231037984136492e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.720755042508245e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.179726526373997e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.720746311359107e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0004611099138855,287.62060546875,294.1499938964844,287.99224853515625,287.2265319824219,289.56903076171875,288.2218322753906,286.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.009411871433258,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1849230527877808,-0.0,-6.597144164288693e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.256621706299484e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.74769573076628e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,7.199624815257266e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.747686272021384e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0004623878339771,287.61505126953125,294.1499938964844,287.9883117675781,287.21270751953125,289.5414733886719,288.1879577636719,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272919795766938e-09,0.0009863870218396,-0.0102466633543372,0.0,0.0,0.0,-0.0069310795515775,60.0,1.1100709438323977,-0.0,-6.633744220607697e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.256621706299484e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.74769573076628e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,7.199624815257266e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.747686272021384e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0004623878339771,287.61505126953125,294.1499938964844,287.9883117675781,287.21270751953125,289.5414733886719,288.1879577636719,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272919795766938e-09,0.0009863870218396,-0.0102466633543372,0.0,0.0,0.0,-0.0069310795515775,60.0,1.1100709438323977,-0.0,-6.633744220607697e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.285307896789163e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.777904051588848e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.221935811685398e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.77789459284395e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004638207901734,287.6095275878906,294.1499938964844,287.9870300292969,287.2015380859375,289.5142822265625,288.1560363769531,287.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.63020022323235e-09,0.0009894421091303,-0.0111827459186315,0.0,0.0,0.0,-0.0071081984788179,60.0,1.0421947240829468,-0.0,-6.674905961290278e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.285307896789163e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.777904051588848e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.221935811685398e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.77789459284395e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004638207901734,287.6095275878906,294.1499938964844,287.9870300292969,287.2015380859375,289.5142822265625,288.1560363769531,287.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.63020022323235e-09,0.0009894421091303,-0.0111827459186315,0.0,0.0,0.0,-0.0071081984788179,60.0,1.0421947240829468,-0.0,-6.674905961290278e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.316590876551344e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.810845949687064e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.246266613947228e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.810836490942164e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004653834330383,287.6039733886719,294.1499938964844,287.9882202148437,287.1927185058594,289.48748779296875,288.12677001953125,287.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019829885100081e-09,0.0009927737992256,-0.012203549966216,0.0,0.0,0.0,-0.0073013547807931,60.0,0.9807518124580384,-0.0,-6.719940159882756e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.316590876551344e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.810845949687064e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.246266613947228e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.810836490942164e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004653834330383,287.6039733886719,294.1499938964844,287.9882202148437,287.1927185058594,289.48748779296875,288.12677001953125,287.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019829885100081e-09,0.0009927737992256,-0.012203549966216,0.0,0.0,0.0,-0.0073013547807931,60.0,0.9807518124580384,-0.0,-6.719940159882756e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.349795436719432e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.845812019193544e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,7.272092625498772e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.845802560448648e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.000467042060336,287.59844970703125,294.1499938964844,287.9916076660156,287.1860656738281,289.46112060546875,288.1009216308594,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334066135197645e-09,0.0009963102638721,-0.013287054374814,0.0,0.0,0.0,-0.007506382651627,60.0,0.9252611994743348,-0.0,-6.767907478888446e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.349795436719432e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.845812019193544e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,7.272092625498772e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.845802560448648e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.000467042060336,287.59844970703125,294.1499938964844,287.9916076660156,287.1860656738281,289.46112060546875,288.1009216308594,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334066135197645e-09,0.0009963102638721,-0.013287054374814,0.0,0.0,0.0,-0.007506382651627,60.0,0.9252611994743348,-0.0,-6.767907478888446e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.366864833282308e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.863786544883624e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,7.285368337761611e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.863777086138724e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0004678947152569,287.5956726074219,294.1499938964844,287.9940490722656,287.1834716796875,289.4480895996094,288.08953857421875,287.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646012546378642e-09,0.0009981283219531,-0.013844029046595,0.0,0.0,0.0,-0.0076117804273962,60.0,0.8996598124504089,-0.0,-6.79263223446469e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.384099394083024e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.881935693556444e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,7.298772834474221e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.881926234811544e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0004687556356657,287.5929260253906,294.1499938964844,287.9969482421875,287.1813049316406,289.4351806640625,288.0792541503906,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860685270420163e-09,0.0009999639587476,-0.0144064063206315,0.0,0.0,0.0,-0.0077182031236588,60.0,0.8753529191017151,-0.0,-6.81764262822071e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.418614354217424e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.918280557030812e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,7.32561748009175e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.918271825881676e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0004704797174781,287.58740234375,294.1499938964844,288.0039978027344,287.1781921386719,289.4097595214844,288.0620422363281,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290590714996824e-09,0.0010036401217803,-0.0155325857922434,0.0,0.0,0.0,-0.0079313265159726,60.0,0.8311675786972046,-0.0,-6.86786805204065e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.418614354217424e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.918280557030812e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,7.32561748009175e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.918271825881676e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0004704797174781,287.58740234375,294.1499938964844,288.0039978027344,287.1781921386719,289.4097595214844,288.0620422363281,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290590714996824e-09,0.0010036401217803,-0.0155325857922434,0.0,0.0,0.0,-0.0079313265159726,60.0,0.8311675786972046,-0.0,-6.86786805204065e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.452502854401246e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.953966946341096e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,7.351975364144892e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.95395821519196e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.000472172483569,287.5818786621094,294.1499938964844,288.01251220703125,287.1765441894531,289.38482666015625,288.0495910644531,287.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126921798887915e-09,0.0010072495788335,-0.0166382640600204,0.0,0.0,0.0,-0.0081405797973275,60.0,0.8224383592605591,-0.0,-6.917360195757284e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.452502854401246e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.953966946341096e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,7.351975364144892e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.95395821519196e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.000472172483569,287.5818786621094,294.1499938964844,288.01251220703125,287.1765441894531,289.38482666015625,288.0495910644531,287.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126921798887915e-09,0.0010072495788335,-0.0166382640600204,0.0,0.0,0.0,-0.0081405797973275,60.0,0.8224383592605591,-0.0,-6.917360195757284e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.4851668109186e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.988363308366388e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.377380097750574e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.988354577217252e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004738041316159,287.5763854980469,294.1499938964844,288.0222473144531,287.1760559082031,289.36041259765625,288.04180908203125,287.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8174754977226257,-0.0,-6.965231591493648e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.4851668109186e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.988363308366388e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.377380097750574e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.988354577217252e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004738041316159,287.5763854980469,294.1499938964844,288.0222473144531,287.1760559082031,289.36041259765625,288.04180908203125,287.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8174754977226257,-0.0,-6.965231591493648e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.516509453533216e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001002136850729,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.401757466141135e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0001002135977614,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004753697430714,287.5709228515625,294.1499938964844,288.032958984375,287.1764831542969,289.3365478515625,288.03839111328125,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509923349857672e-09,0.0010140667436644,-0.0187264140695333,0.0,0.0,0.0,-0.0085358023643493,60.0,0.8134400248527527,-0.0,-7.011320946048728e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.516509453533216e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001002136850729,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.401757466141135e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0001002135977614,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004753697430714,287.5709228515625,294.1499938964844,288.032958984375,287.1764831542969,289.3365478515625,288.03839111328125,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509923349857672e-09,0.0010140667436644,-0.0187264140695333,0.0,0.0,0.0,-0.0085358023643493,60.0,0.8134400248527527,-0.0,-7.011320946048728e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.531834803055972e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0001003750658128,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.41367693990469e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001003749785013,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004761352902278,287.56817626953125,294.1499938964844,288.0386047363281,287.177001953125,289.3248291015625,288.0382080078125,287.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.8116189241409302,-0.0,-7.033912652332219e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.547189984004945e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001005367594189,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.42561969673261e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.0001005366721074,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0004769022925756,287.5654296875,294.1499938964844,288.0444030761719,287.1776428222656,289.31329345703125,288.0389404296875,287.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173423215746,7.892058562219972e-09,0.0010173344053328,-0.0197272412478923,0.0,0.0,0.0,-0.0087252436205744,60.0,0.8099262118339539,-0.0,-7.056583939402118e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.57860320340842e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001008675535558,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,7.450051634805277e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0001008674662443,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004784714546985,287.5599975585937,294.1499938964844,288.05633544921875,287.1792907714844,289.29052734375,288.04248046875,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283325136915211e-09,0.0010206800652667,-0.0207519214600324,0.0,0.0,0.0,-0.0089192101731896,60.0,0.8068802356719971,-0.0,-7.103079013859316e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.57860320340842e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001008675535558,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,7.450051634805277e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0001008674662443,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004784714546985,287.5599975585937,294.1499938964844,288.05633544921875,287.1792907714844,289.29052734375,288.04248046875,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283325136915211e-09,0.0010206800652667,-0.0207519214600324,0.0,0.0,0.0,-0.0089192101731896,60.0,0.8068802356719971,-0.0,-7.103079013859316e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.611292625777423e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001012117863865,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,7.47547674109228e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.000101211706351,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0004801043542101,287.5545654296875,294.1499938964844,288.0685119628906,287.1811218261719,289.2683410644531,288.0488586425781,287.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690498987107276e-09,0.0010241616982966,-0.0218181926757097,0.0,0.0,0.0,-0.0091210640966892,60.0,0.8043903708457947,-0.0,-7.151626846280126e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.611292625777423e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001012117863865,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,7.47547674109228e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.000101211706351,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0004801043542101,287.5545654296875,294.1499938964844,288.0685119628906,287.1811218261719,289.2683410644531,288.0488586425781,287.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690498987107276e-09,0.0010241616982966,-0.0218181926757097,0.0,0.0,0.0,-0.0091210640966892,60.0,0.8043903708457947,-0.0,-7.151626846280126e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.644497185945512e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0001015614470816,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,7.501302752643824e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.000101561367046,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004817630106117,287.5491638183594,294.1499938964844,288.0806884765625,287.1829528808594,289.2467041015625,288.05731201171875,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104093479095354e-09,0.0010276982793584,-0.0229011997580528,0.0,0.0,0.0,-0.0093261003494262,60.0,0.8023023009300232,-0.0,-7.201108331855721e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.644497185945512e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0001015614470816,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,7.501302752643824e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.000101561367046,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004817630106117,287.5491638183594,294.1499938964844,288.0806884765625,287.1829528808594,289.2467041015625,288.05731201171875,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104093479095354e-09,0.0010276982793584,-0.0229011997580528,0.0,0.0,0.0,-0.0093261003494262,60.0,0.8023023009300232,-0.0,-7.201108331855721e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.677203343017028e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001019058545352,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.52674022805877e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001019057744997,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0004833967250306,287.54376220703125,294.1499938964844,288.0926513671875,287.1845703125,289.2256164550781,288.0672302246094,287.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.8004487752914429,-0.0,-7.250013567272617e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.677203343017028e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001019058545352,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.52674022805877e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001019057744997,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0004833967250306,287.54376220703125,294.1499938964844,288.0926513671875,287.1845703125,289.2256164550781,288.0672302246094,287.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.8004487752914429,-0.0,-7.250013567272617e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.692976891528816e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001020719573716,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.539008220192045e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,0.0001020718700601,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0004841846239287,287.54107666015625,294.1499938964844,288.09844970703125,287.1851806640625,289.2152709960937,288.0726013183594,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707940229475298e-09,0.0010328617645427,-0.0244822483509778,0.0,0.0,0.0,-0.0096254525706171,60.0,0.7995437383651733,-0.0,-7.27365758734777e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.708181460155174e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,0.0001022320648189,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.550833834102377e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0001022319847834,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004849441465921,287.53839111328125,294.1499938964844,288.1040954589844,287.1856689453125,289.2050476074219,288.078125,287.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897322961194275e-09,0.0010344812180846,-0.0249780714511871,0.0,0.0,0.0,-0.0097193382680416,60.0,0.7986158728599548,-0.0,-7.296486614905008e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.73608621279709e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001025259116431,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.572537288069725e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0001025258316076,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.000486338045448,287.5330810546875,294.1499938964844,288.11480712890625,287.18603515625,289.1849975585937,288.08935546875,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244882275856073e-08,0.0010374531848356,-0.025887968018651,0.0,0.0,0.0,-0.0098916385322809,60.0,0.7965527176856995,-0.0,-7.338474006246545e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.73608621279709e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001025259116431,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.572537288069725e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0001025258316076,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.000486338045448,287.5330810546875,294.1499938964844,288.11480712890625,287.18603515625,289.1849975585937,288.08935546875,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244882275856073e-08,0.0010374531848356,-0.025887968018651,0.0,0.0,0.0,-0.0098916385322809,60.0,0.7965527176856995,-0.0,-7.338474006246545e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.759583917912096e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001027733596856,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.590813038405031e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001027732723741,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004875118029303,287.5277709960937,294.1499938964844,288.1245422363281,287.1854553222656,289.1654663085937,288.1004943847656,287.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.0537531736076744e-08,0.0010399556485936,-0.0266540665179491,0.0,0.0,0.0,-0.0100367181003093,60.0,0.7939520478248596,-0.0,-7.373922272790878e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.759583917912096e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001027733596856,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.590813038405031e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001027732723741,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004875118029303,287.5277709960937,294.1499938964844,288.1245422363281,287.1854553222656,289.1654663085937,288.1004943847656,287.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.0537531736076744e-08,0.0010399556485936,-0.0266540665179491,0.0,0.0,0.0,-0.0100367181003093,60.0,0.7939520478248596,-0.0,-7.373922272790878e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.777680679690091e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001029639242915,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,7.604888378409669e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.000102963844256,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004884157679043,287.5224914550781,294.1499938964844,288.133056640625,287.1836853027344,289.1464233398437,288.1110534667969,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762884805615158e-08,0.0010418827878311,-0.0272439606487751,0.0,0.0,0.0,-0.0101484358310699,60.0,0.7906212210655212,-0.0,-7.401276036489436e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
