time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430320,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.777680679690091e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001029639242915,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,7.604888378409669e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.000102963844256,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004884157679043,287.5224914550781,294.1499938964844,288.133056640625,287.1836853027344,289.1464233398437,288.1110534667969,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762884805615158e-08,0.0010418827878311,-0.0272439606487751,0.0,0.0,0.0,-0.0101484358310699,60.0,0.7906212210655212,-0.0,-7.401276036489436e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.789314208319412e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0001030864223139,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,7.613936031702906e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001030863495543,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004889969131909,287.5172424316406,294.1499938964844,288.1401062011719,287.18048095703125,289.1278686523437,288.1206359863281,287.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907699632412005e-08,0.0010431212140247,-0.0276230219751596,0.0,0.0,0.0,-0.0102202277630567,60.0,0.7862796187400818,-0.0,-7.418881153853364e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.789314208319412e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0001030864223139,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,7.613936031702906e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001030863495543,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004889969131909,287.5172424316406,294.1499938964844,288.1401062011719,287.18048095703125,289.1278686523437,288.1206359863281,287.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907699632412005e-08,0.0010431212140247,-0.0276230219751596,0.0,0.0,0.0,-0.0102202277630567,60.0,0.7862796187400818,-0.0,-7.418881153853364e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.792624769033864e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,0.0001031212814268,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.616510993102565e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0001031212013913,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0004891622229479,287.5146484375,294.1499938964844,288.1430053710937,287.1782531738281,289.1187438964844,288.125,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434844298288,1.0948875583949302e-08,0.0010434734867885,-0.0277307983487844,0.0,0.0,0.0,-0.0102406404912471,60.0,0.7836737036705017,-0.0,-7.423891190683207e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.793911158340052e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0001031348292599,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,7.617511437274516e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0001031347492244,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0004892264842055,287.5120544433594,294.1499938964844,288.1454467773437,287.17559814453125,289.1097106933594,288.1290283203125,287.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436209850013,1.0964836150151314e-08,0.001043610041961,-0.0277725756168365,0.0,0.0,0.0,-0.0102485539391636,60.0,0.7808226943016052,-0.0,-7.42583310398004e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.79055039351806e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0001030994390021,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.61489718570374e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001030993662425,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004890586133114,287.50689697265625,294.1499938964844,288.1488037109375,287.1687927246094,289.0920104980469,288.1357727050781,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432619601488,1.0922825310899498e-08,0.0010432510171085,-0.0276626124978065,0.0,0.0,0.0,-0.0102277286350727,60.0,0.7783312201499939,-0.0,-7.420721459538981e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.79055039351806e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0001030994390021,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.61489718570374e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001030993662425,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004890586133114,287.50689697265625,294.1499938964844,288.1488037109375,287.1687927246094,289.0920104980469,288.1357727050781,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432619601488,1.0922825310899498e-08,0.0010432510171085,-0.0276626124978065,0.0,0.0,0.0,-0.0102277286350727,60.0,0.7783312201499939,-0.0,-7.420721459538981e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.779412357602268e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001029821432894,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.606233702972531e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001029820705298,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004885022644884,287.5018005371094,294.1499938964844,288.1499938964844,287.1598815917969,289.0746459960937,288.1407470703125,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783900883382104e-08,0.0010420633479952,-0.0272989720106124,0.0,0.0,0.0,-0.010158859193325,60.0,0.7796260714530945,-0.0,-7.403829727081759e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.779412357602268e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001029821432894,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.606233702972531e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001029820705298,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004885022644884,287.5018005371094,294.1499938964844,288.1499938964844,287.1598815917969,289.0746459960937,288.1407470703125,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783900883382104e-08,0.0010420633479952,-0.0272989720106124,0.0,0.0,0.0,-0.010158859193325,60.0,0.7796260714530945,-0.0,-7.403829727081759e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.761322144186124e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0001027916368911,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.592163456138223e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0001027915641316,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004875985905528,287.49676513671875,294.1499938964844,288.1499938964844,287.1498107910156,289.05767822265625,288.1440124511719,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558348861877676e-08,0.0010401349281892,-0.0267085563391447,0.0,0.0,0.0,-0.0100470446050167,60.0,0.7778372764587402,-0.0,-7.376446831131035e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.761322144186124e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0001027916368911,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.592163456138223e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0001027915641316,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004875985905528,287.49676513671875,294.1499938964844,288.1499938964844,287.1498107910156,289.05767822265625,288.1440124511719,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558348861877676e-08,0.0010401349281892,-0.0267085563391447,0.0,0.0,0.0,-0.0100470446050167,60.0,0.7778372764587402,-0.0,-7.376446831131035e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.737967775436118e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0001025457095238,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,7.573998300358653e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001025456294883,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004864319926127,287.4917907714844,294.1499938964844,288.1499938964844,287.13970947265625,289.041015625,288.1460876464844,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.026721641039785e-08,0.0010376457357779,-0.0259464345872402,0.0,0.0,0.0,-0.0099027184769511,60.0,0.775231122970581,-0.0,-7.341176200270638e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.737967775436118e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0001025457095238,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,7.573998300358653e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001025456294883,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004864319926127,287.4917907714844,294.1499938964844,288.1499938964844,287.13970947265625,289.041015625,288.1460876464844,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.026721641039785e-08,0.0010376457357779,-0.0259464345872402,0.0,0.0,0.0,-0.0099027184769511,60.0,0.775231122970581,-0.0,-7.341176200270638e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.724813571665436e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0001024071825668,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,7.56376757635735e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,0.0001024071098072,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0004857749154325,287.48931884765625,294.1499938964844,288.1499938964844,287.1346740722656,289.0328369140625,288.1468200683594,287.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362538741901,1.0103247127801753e-08,0.0010362437460571,-0.0255171786993742,0.0,0.0,0.0,-0.0098214326426386,60.0,0.7737686038017273,-0.0,-7.321348505229255e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.710566519061103e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0001022571523208,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,7.552685565315187e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0001022570795612,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0004850632103625,287.4868469238281,294.1499938964844,288.1499938964844,287.129638671875,289.02471923828125,288.1473999023437,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347351199015,9.925653188247452e-09,0.0010347252245992,-0.0250522401183843,0.0,0.0,0.0,-0.0097333919256925,60.0,0.7722256779670715,-0.0,-7.299904325464014e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.679828508524224e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,0.0001019334667944,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.528778223786503e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001019333940348,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,0.0004835278086829,287.48199462890625,294.1499938964844,288.1499938964844,287.1195373535156,289.0087280273437,288.1482849121094,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542531209660863e-09,0.001031449297443,-0.0240491740405559,0.0,0.0,0.0,-0.0095434626564383,60.0,0.7689560055732727,-0.0,-7.253748179891772e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.679828508524224e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,0.0001019334667944,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.528778223786503e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001019333940348,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,0.0004835278086829,287.48199462890625,294.1499938964844,288.1499938964844,287.1195373535156,289.0087280273437,288.1482849121094,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542531209660863e-09,0.001031449297443,-0.0240491740405559,0.0,0.0,0.0,-0.0095434626564383,60.0,0.7689560055732727,-0.0,-7.253748179891772e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.646827675169334e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.0001015859452309,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.503110828110948e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0001015858724713,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.000481879338622,287.4771728515625,294.1499938964844,288.1499938964844,287.1094665527344,288.9931335449219,288.1488037109375,287.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.13120334899986e-09,0.0010279321577399,-0.02297218516469,0.0,0.0,0.0,-0.0093395505100488,60.0,0.7654910087585449,-0.0,-7.204357643786352e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.646827675169334e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.0001015859452309,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.503110828110948e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0001015858724713,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.000481879338622,287.4771728515625,294.1499938964844,288.1499938964844,287.1094665527344,288.9931335449219,288.1488037109375,287.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.13120334899986e-09,0.0010279321577399,-0.02297218516469,0.0,0.0,0.0,-0.0093395505100488,60.0,0.7654910087585449,-0.0,-7.204357643786352e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.61275727604516e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0001012271677609,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.476611062884331e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001012270950013,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004801774630323,287.4724426269531,294.1499938964844,288.1499938964844,287.099365234375,288.97784423828125,288.149169921875,287.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706561693827553e-09,0.0010243011638522,-0.0218602512031793,0.0,0.0,0.0,-0.0091290371492505,60.0,0.7619467377662659,-0.0,-7.15354460112394e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.61275727604516e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0001012271677609,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.476611062884331e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001012270950013,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004801774630323,287.4724426269531,294.1499938964844,288.1499938964844,287.099365234375,288.97784423828125,288.149169921875,287.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706561693827553e-09,0.0010243011638522,-0.0218602512031793,0.0,0.0,0.0,-0.0091290371492505,60.0,0.7619467377662659,-0.0,-7.15354460112394e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.578626486472784e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0001008677500067,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.450064731528983e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0001008676772471,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004784725315403,287.4677734375,294.1499938964844,288.1499938964844,287.0892639160156,288.9629211425781,288.1494140625,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206719161942,8.281165086998499e-09,0.0010206636507064,-0.0207462627440691,0.0,0.0,0.0,-0.0089181503280997,60.0,0.7583926916122437,-0.0,-7.10282179738897e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.578626486472784e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0001008677500067,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.450064731528983e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0001008676772471,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004784725315403,287.4677734375,294.1499938964844,288.1499938964844,287.0892639160156,288.9629211425781,288.1494140625,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206719161942,8.281165086998499e-09,0.0010206636507064,-0.0207462627440691,0.0,0.0,0.0,-0.0089181503280997,60.0,0.7583926916122437,-0.0,-7.10282179738897e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.561780461808668e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001006903476081,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.4369614594616e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0001006902821245,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004776310233864,287.4654541015625,294.1499938964844,288.1499938964844,287.0841979980469,288.95556640625,288.1495056152344,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188763262704,8.071203261295068e-09,0.0010188681771978,-0.0201964043080806,0.0,0.0,0.0,-0.0088140629231929,60.0,0.7566331624984741,-0.0,-7.07785332565436e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.545312059344724e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001005169251584,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,7.424152863677591e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001005168596748,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004768084036186,287.4631652832031,294.1499938964844,288.1499938964844,287.07916259765625,288.94830322265625,288.1495666503906,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171210160478,7.865950557572887e-09,0.001017113099806,-0.0196588616818189,0.0,0.0,0.0,-0.0087123103439807,60.0,0.7549020051956177,-0.0,-7.05348668361694e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.513608529232442e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0001001830751192,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,7.399494643323123e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0001001830096356,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004752247477881,287.4585876464844,294.1499938964844,288.1499938964844,287.0690612792969,288.9339599609375,288.1496887207031,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137417120859,7.470811524967758e-09,0.0010137342615053,-0.0186239760369062,0.0,0.0,0.0,-0.0085164224728941,60.0,0.7515329718589783,-0.0,-7.0066967339244e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.513608529232442e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0001001830751192,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,7.399494643323123e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0001001830096356,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004752247477881,287.4585876464844,294.1499938964844,288.1499938964844,287.0690612792969,288.9339599609375,288.1496887207031,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137417120859,7.470811524967758e-09,0.0010137342615053,-0.0186239760369062,0.0,0.0,0.0,-0.0085164224728941,60.0,0.7515329718589783,-0.0,-7.0066967339244e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.484101610723884e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.987234807340428e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,7.376544090220705e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.987228258978575e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004737508133985,287.4541015625,294.1499938964844,288.1499938964844,287.0589294433594,288.9199523925781,288.1497802734375,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103043042633317e-09,0.0010105894180014,-0.0176607202738523,0.0,0.0,0.0,-0.0083341039717197,60.0,0.7483554482460022,-0.0,-6.963287546568608e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.484101610723884e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.987234807340428e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,7.376544090220705e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.987228258978575e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004737508133985,287.4541015625,294.1499938964844,288.1499938964844,287.0589294433594,288.9199523925781,288.1497802734375,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103043042633317e-09,0.0010105894180014,-0.0176607202738523,0.0,0.0,0.0,-0.0083341039717197,60.0,0.7483554482460022,-0.0,-6.963287546568608e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.457215492147952e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.958921873476356e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,7.35563226044178e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.958915325114504e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0004724077880382,287.4496765136719,294.1499938964844,288.1499938964844,287.048828125,288.9062194824219,288.1498107910156,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077306069433,6.767935545326509e-09,0.0010077238548547,-0.0167829655110836,0.0,0.0,0.0,-0.0081679755821824,60.0,0.745403528213501,-0.0,-6.923850293105718e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.457215492147952e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.958921873476356e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,7.35563226044178e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.958915325114504e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0004724077880382,287.4496765136719,294.1499938964844,288.1499938964844,287.048828125,288.9062194824219,288.1498107910156,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077306069433,6.767935545326509e-09,0.0010077238548547,-0.0167829655110836,0.0,0.0,0.0,-0.0081679755821824,60.0,0.745403528213501,-0.0,-6.923850293105718e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.432776278117672e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.933186083799228e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.336623821174726e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.933180263033135e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0004711869987659,287.4452819824219,294.1499938964844,288.1499938964844,287.0387268066406,288.8927917480469,288.1498718261719,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463324098149314e-09,0.0010051189456135,-0.015985058620572,0.0,0.0,0.0,-0.0080169662833213,60.0,0.7426581382751465,-0.0,-6.888099335355946e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.432776278117672e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.933186083799228e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.336623821174726e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.933180263033135e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0004711869987659,287.4452819824219,294.1499938964844,288.1499938964844,287.0387268066406,288.8927917480469,288.1498718261719,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463324098149314e-09,0.0010051189456135,-0.015985058620572,0.0,0.0,0.0,-0.0080169662833213,60.0,0.7426581382751465,-0.0,-6.888099335355946e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.42149490583688e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.92130590020679e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,7.327849016292021e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.921299351844937e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,0.0004706234612967,287.443115234375,294.1499938964844,288.1499938964844,287.0336608886719,288.8861694335937,288.1498718261719,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322701029404243e-09,0.0010039164917543,-0.0156166972592473,0.0,0.0,0.0,-0.0079472530633211,60.0,0.7413734197616577,-0.0,-6.871626112570084e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.410745406057686e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.909985965350644e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.319488213397563e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.90997941698879e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004700864956248,287.4409484863281,294.1499938964844,288.1499938964844,287.0285949707031,288.8796081542969,288.14990234375,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188710433008282e-09,0.0010027707321569,-0.0152657032012939,0.0,0.0,0.0,-0.0078808283433318,60.0,0.7401458024978638,-0.0,-6.855948697648273e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.38982775551267e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.887958731269464e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.303218444576487e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.887952182907612e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0004690416099037,287.4366760253906,294.1499938964844,288.1499938964844,287.0184631347656,288.86669921875,288.1499328613281,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927979884745582e-09,0.0010005411459133,-0.0145826926454901,0.0,0.0,0.0,-0.0077515728771686,60.0,0.73779296875,-0.0,-6.825492704365389e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.38982775551267e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.887958731269464e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.303218444576487e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.887952182907612e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0004690416099037,287.4366760253906,294.1499938964844,288.1499938964844,287.0184631347656,288.86669921875,288.1499328613281,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927979884745582e-09,0.0010005411459133,-0.0145826926454901,0.0,0.0,0.0,-0.0077515728771686,60.0,0.73779296875,-0.0,-6.825492704365389e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.368750761495904e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.865763422567396e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.286825712071732e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.865757601801306e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.000467988778837,287.4324645996094,294.1499938964844,288.1499938964844,287.0083312988281,288.85406494140625,288.1499328613281,287.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665269142696161e-09,0.000998294679448,-0.0138944741338491,0.0,0.0,0.0,-0.0076213357970118,60.0,0.7355069518089294,-0.0,-6.794873286253278e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.368750761495904e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.865763422567396e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.286825712071732e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.865757601801306e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.000467988778837,287.4324645996094,294.1499938964844,288.1499938964844,287.0083312988281,288.85406494140625,288.1499328613281,287.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665269142696161e-09,0.000998294679448,-0.0138944741338491,0.0,0.0,0.0,-0.0076213357970118,60.0,0.7355069518089294,-0.0,-6.794873286253278e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
