time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432660,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.346833394374698e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.842682629823683e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.2697781433817e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.842676809057592e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,0.0004668939509429,287.4283142089844,294.1499938964844,288.1499938964844,286.9981994628906,288.8416748046875,288.1499328613281,287.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995964044705,5.392080559829537e-09,0.0009959586896002,-0.0131787862628698,0.0,0.0,0.0,-0.0074859042651951,60.0,0.733208954334259,-0.0,-6.763106341622915e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.346833394374698e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.842682629823683e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.2697781433817e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.842676809057592e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,0.0004668939509429,287.4283142089844,294.1499938964844,288.1499938964844,286.9981994628906,288.8416748046875,288.1499328613281,287.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995964044705,5.392080559829537e-09,0.0009959586896002,-0.0131787862628698,0.0,0.0,0.0,-0.0074859042651951,60.0,0.733208954334259,-0.0,-6.763106341622915e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.324085112893954e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.818727266974749e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,7.252084469655529e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.818721446208656e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0004657576209865,287.4241943359375,294.1499938964844,288.1499938964844,286.9880676269531,288.8295288085937,288.14996337890625,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935392299667,5.108545142462617e-09,0.0009935341076925,-0.0124359717592597,0.0,0.0,0.0,-0.0073453434742987,60.0,0.7308738827705383,-0.0,-6.730214607841847e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.324085112893954e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.818727266974749e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,7.252084469655529e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.818721446208656e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0004657576209865,287.4241943359375,294.1499938964844,288.1499938964844,286.9880676269531,288.8295288085937,288.14996337890625,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935392299667,5.108545142462617e-09,0.0009935341076925,-0.0124359717592597,0.0,0.0,0.0,-0.0073453434742987,60.0,0.7308738827705383,-0.0,-6.730214607841847e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.312444308307022e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.806468733586372e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.243030268000439e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.80646364041604e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.000465176126454,287.42218017578125,294.1499938964844,288.1499938964844,286.9830017089844,288.82354736328125,288.14996337890625,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963456756712503e-09,0.0009922934696078,-0.0120558571070432,0.0,0.0,0.0,-0.0072734169661998,60.0,0.7296899557113647,-0.0,-6.713414535397534e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.300693636760116e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.794094512471928e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,7.233890937641263e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.794088691705838e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004645891604013,287.4201354980469,294.1499938964844,288.1499938964844,286.9779357910156,288.817626953125,288.14996337890625,287.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.816997911660792e-09,0.0009910410735756,-0.0116721466183662,0.0,0.0,0.0,-0.0072008105926215,60.0,0.728498637676239,-0.0,-6.696477328205219e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.277147182729097e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.769299504114316e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,7.215577352326363e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.769293683348224e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0004634129873011,287.4161376953125,294.1499938964844,288.1499938964844,286.9678039550781,288.80596923828125,288.14996337890625,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523533103650834e-09,0.0009885316248983,-0.010903276503086,0.0,0.0,0.0,-0.007055327296257,60.0,0.7261112928390503,-0.0,-6.662603624363328e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.277147182729097e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.769299504114316e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,7.215577352326363e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.769293683348224e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0004634129873011,287.4161376953125,294.1499938964844,288.1499938964844,286.9678039550781,288.80596923828125,288.14996337890625,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523533103650834e-09,0.0009885316248983,-0.010903276503086,0.0,0.0,0.0,-0.007055327296257,60.0,0.7261112928390503,-0.0,-6.662603624363328e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.253964526578784e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.744886483531444e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,7.197546074166894e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.744880662765354e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004622549458872,287.4122009277344,294.1499938964844,288.1499938964844,286.9576416015625,288.7945251464844,288.14996337890625,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234589567886361e-09,0.0009860608261078,-0.0101462341845035,0.0,0.0,0.0,-0.0069120852276682,60.0,0.7237450480461121,-0.0,-6.629335302932304e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.253964526578784e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.744886483531444e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,7.197546074166894e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.744880662765354e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004622549458872,287.4122009277344,294.1499938964844,288.1499938964844,286.9576416015625,288.7945251464844,288.14996337890625,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234589567886361e-09,0.0009860608261078,-0.0101462341845035,0.0,0.0,0.0,-0.0069120852276682,60.0,0.7237450480461121,-0.0,-6.629335302932304e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.231732110492884e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.721474634716289e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.180254033301026e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.721469541545956e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004611444019246,287.4082946777344,294.1499938964844,288.1499938964844,286.947509765625,288.7833251953125,288.14996337890625,287.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957495664508315e-09,0.0009836913086473,-0.009420221671462,0.0,0.0,0.0,-0.0067747174762189,60.0,0.721441924571991,-0.0,-6.597509383254875e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.231732110492884e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.721474634716289e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.180254033301026e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.721469541545956e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004611444019246,287.4082946777344,294.1499938964844,288.1499938964844,286.947509765625,288.7833251953125,288.14996337890625,287.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957495664508315e-09,0.0009836913086473,-0.009420221671462,0.0,0.0,0.0,-0.0067747174762189,60.0,0.721441924571991,-0.0,-6.597509383254875e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.21093815122731e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.699577640276402e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.164080307120457e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.699571819510312e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,0.0004601056862156,287.4044494628906,294.1499938964844,288.1499938964844,286.9373474121094,288.7723388671875,288.1499938964844,287.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814787190407,3.6983252016398174e-09,0.0009814749937504,-0.0087411571294069,0.0,0.0,0.0,-0.0066462350077927,60.0,0.7192443013191223,-0.0,-6.567811539071047e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.21093815122731e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.699577640276402e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.164080307120457e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.699571819510312e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,0.0004601056862156,287.4044494628906,294.1499938964844,288.1499938964844,286.9373474121094,288.7723388671875,288.1499938964844,287.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814787190407,3.6983252016398174e-09,0.0009814749937504,-0.0087411571294069,0.0,0.0,0.0,-0.0066462350077927,60.0,0.7192443013191223,-0.0,-6.567811539071047e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.201216016663238e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.689339640317483e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.156518404372036e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.689333819551392e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0004596200597006,287.4025573730469,294.1499938964844,288.1499938964844,286.9322814941406,288.7669372558594,288.1499938964844,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804423898458,3.5771492434832904e-09,0.0009804387809708,-0.0084236543625593,0.0,0.0,0.0,-0.0065861623734235,60.0,0.718198835849762,-0.0,-6.553949560839102e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.192012657877058e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.679648064775392e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.149360317271203e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.679642971605062e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0004591603355947,287.4006652832031,294.1499938964844,288.1499938964844,286.9271850585937,288.7615661621094,288.1499938964844,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794612415134,3.4624378919545507e-09,0.0009794577490538,-0.008123087696731,0.0,0.0,0.0,-0.0065292948856949,60.0,0.7171923518180847,-0.0,-6.540840047364327e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.175189188681544e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.661931107984856e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,7.136275235097855e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.661926014814526e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004583199333865,287.3969116210937,294.1499938964844,288.1499938964844,286.9170227050781,288.7510070800781,288.1499938964844,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252736080483487e-09,0.0009776644874364,-0.0075736208818852,0.0,0.0,0.0,-0.0064253360033035,60.0,0.7153014540672302,-0.0,-6.516908968023928e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.175189188681544e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.661931107984856e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,7.136275235097855e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.661926014814526e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004583199333865,287.3969116210937,294.1499938964844,288.1499938964844,286.9170227050781,288.7510070800781,288.1499938964844,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252736080483487e-09,0.0009776644874364,-0.0075736208818852,0.0,0.0,0.0,-0.0064253360033035,60.0,0.7153014540672302,-0.0,-6.516908968023928e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.160718036582692e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.646693069953471e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.125020056264475e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.64668797678314e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0004575970815494,287.3932189941406,294.1499938964844,288.1499938964844,286.9068603515625,288.7406616210937,288.1499938964844,287.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072354592958959e-09,0.0009761219844222,-0.0071009751409292,0.0,0.0,0.0,-0.0063359127379953,60.0,0.7135913968086243,-0.0,-6.49635936156301e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.160718036582692e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.646693069953471e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.125020056264475e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.64668797678314e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0004575970815494,287.3932189941406,294.1499938964844,288.1499938964844,286.9068603515625,288.7406616210937,288.1499938964844,287.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072354592958959e-09,0.0009761219844222,-0.0071009751409292,0.0,0.0,0.0,-0.0063359127379953,60.0,0.7135913968086243,-0.0,-6.49635936156301e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.148776007350534e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.634116577217355e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.115730841178447e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.634111484047024e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004570005403365,287.3895568847656,294.1499938964844,288.1499938964844,286.8966979980469,288.7304992675781,288.1499938964844,287.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923472575133701e-09,0.0009748487500473,-0.0067108627408742,0.0,0.0,0.0,-0.0062621049582958,60.0,0.7120792865753174,-0.0,-6.479422154370695e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.148776007350534e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.634116577217355e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.115730841178447e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.634111484047024e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004570005403365,287.3895568847656,294.1499938964844,288.1499938964844,286.8966979980469,288.7304992675781,288.1499938964844,287.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923472575133701e-09,0.0009748487500473,-0.0067108627408742,0.0,0.0,0.0,-0.0062621049582958,60.0,0.7120792865753174,-0.0,-6.479422154370695e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.13953481358476e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.624384983908384e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.108542922651395e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.624379890738056e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004565389244817,287.38592529296875,294.1499938964844,288.1499938964844,286.88653564453125,288.7204895019531,288.1499938964844,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738662047311,2.808251409192053e-09,0.0009738633525557,-0.0064089484512805,0.0,0.0,0.0,-0.0062049841508269,60.0,0.7107754349708557,-0.0,-6.46632969392158e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.13953481358476e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.624384983908384e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.108542922651395e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.624379890738056e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004565389244817,287.38592529296875,294.1499938964844,288.1499938964844,286.88653564453125,288.7204895019531,288.1499938964844,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738662047311,2.808251409192053e-09,0.0009738633525557,-0.0064089484512805,0.0,0.0,0.0,-0.0062049841508269,60.0,0.7107754349708557,-0.0,-6.46632969392158e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.135867730947211e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.620523633202538e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.105691474862397e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.620518540032208e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004563557449728,287.3841552734375,294.1499938964844,288.1499938964844,286.8814392089844,288.715576171875,288.1499938964844,287.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762527762101285e-09,0.0009734723134897,-0.0062891384586691,0.0,0.0,0.0,-0.0061823166906833,60.0,0.7102055549621582,-0.0,-6.461137758151382e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.13293770281598e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.617437899578364e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.103411917341873e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.617433534003794e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.0004562093818094,287.3823547363281,294.1499938964844,288.1499938964844,286.8763427734375,288.710693359375,288.1499938964844,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.72598033035365e-09,0.0009731597383506,-0.0061933728866279,0.0,0.0,0.0,-0.0061641982756555,60.0,0.7096889019012451,-0.0,-6.456988899117277e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.129260433837771e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.613564907340332e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.100551738403738e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.613559814170004e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004560256784316,287.3788146972656,294.1499938964844,288.1499938964844,286.8661804199219,288.7010192871094,288.1499938964844,287.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680075050776054e-09,0.0009727671276777,-0.0060730865225195,0.0,0.0,0.0,-0.0061414404772222,60.0,0.7088190913200378,-0.0,-6.451780620864156e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.129260433837771e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.613564907340332e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.100551738403738e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.613559814170004e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004560256784316,287.3788146972656,294.1499938964844,288.1499938964844,286.8661804199219,288.7010192871094,288.1499938964844,287.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680075050776054e-09,0.0009727671276777,-0.0060730865225195,0.0,0.0,0.0,-0.0061414404772222,60.0,0.7088190913200378,-0.0,-6.451780620864156e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.12848990992643e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.612753638066351e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,7.099952199496329e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.612749272491784e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004559872031677,287.37701416015625,294.1499938964844,288.1499938964844,286.8608703613281,288.6960754394531,288.1499938964844,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873249746,2.670438981056122e-09,0.0009726846474222,-0.0060478365048766,0.0,0.0,0.0,-0.0061366627924144,60.0,0.7084658145904541,-0.0,-6.450687095593821e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.128507372224703e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.612771827960388e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.099966023815796e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.612767462385818e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004559880762826,287.3753356933594,294.1499938964844,288.1499938964844,286.8559875488281,288.6915588378906,288.1499938964844,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.670616616740062e-09,0.0009726861608214,-0.0060483021661639,0.0,0.0,0.0,-0.0061367508023977,60.0,0.7081856727600098,-0.0,-6.450707701333158e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.129879617830738e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.614216833142564e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.101032679202035e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.614212467567997e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004560566158033,287.37188720703125,294.1499938964844,288.1483459472656,286.8450622558594,288.6822204589844,288.14990234375,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342993184,2.687632560949282e-09,0.000972831621766,-0.0060928897000849,0.0,0.0,0.0,-0.0061451862566173,60.0,0.7072274684906006,-0.0,-6.452638245946218e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.129879617830738e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.614216833142564e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.101032679202035e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.614212467567997e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004560566158033,287.37188720703125,294.1499938964844,288.1483459472656,286.8450622558594,288.6822204589844,288.14990234375,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342993184,2.687632560949282e-09,0.000972831621766,-0.0060928897000849,0.0,0.0,0.0,-0.0061451862566173,60.0,0.7072274684906006,-0.0,-6.452638245946218e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.132302511716262e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.616768511477858e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.102917152224109e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.616763418307528e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004561776586342,287.36846923828125,294.1499938964844,288.1434936523437,286.832763671875,288.6729736328125,288.1495361328125,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730918100103,2.71774514004619e-09,0.0009730890742503,-0.0061717946082353,0.0,0.0,0.0,-0.0061601144261658,60.0,0.7048538327217102,-0.0,-6.456054535419753e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.132302511716262e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.616768511477858e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.102917152224109e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.616763418307528e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004561776586342,287.36846923828125,294.1499938964844,288.1434936523437,286.832763671875,288.6729736328125,288.1495361328125,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730918100103,2.71774514004619e-09,0.0009730890742503,-0.0061717946082353,0.0,0.0,0.0,-0.0061601144261658,60.0,0.7048538327217102,-0.0,-6.456054535419753e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.133852290688084e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.61840050877072e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.104122778400779e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.618395415600388e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004562550748232,287.36676025390625,294.1499938964844,288.1399230957031,286.8260803222656,288.6683959960937,288.1491394042969,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732565376907,2.737015281084609e-09,0.0009732538019306,-0.0062222881242632,0.0,0.0,0.0,-0.0061696670018136,60.0,0.702899694442749,-0.0,-6.458241585960425e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.13569747353904e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.620343189453706e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.105557597242296e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.620338823879138e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0004563472175505,287.3650817871094,294.1499938964844,288.1356506347656,286.8191223144531,288.6637878417969,288.1485595703125,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452872131,2.759966033494265e-09,0.0009734500781632,-0.0062824264168739,0.0,0.0,0.0,-0.0061810449697077,60.0,0.7004272937774658,-0.0,-6.460847146172456e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.140044858213514e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.624920494388788e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.108938734745607e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.62491612881422e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004565643612295,287.3617553710937,294.1499938964844,288.12506103515625,286.8042297363281,288.65460205078125,288.1468200683594,287.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739153902046,2.814048993826645e-09,0.0009739125380292,-0.0064241401851177,0.0,0.0,0.0,-0.0062078558839857,60.0,0.6943382620811462,-0.0,-6.46698836703763e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.140044858213514e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.624920494388788e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.108938734745607e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.62491612881422e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004565643612295,287.3617553710937,294.1499938964844,288.12506103515625,286.8042297363281,288.65460205078125,288.1468200683594,287.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739153902046,2.814048993826645e-09,0.0009739125380292,-0.0064241401851177,0.0,0.0,0.0,-0.0062078558839857,60.0,0.6943382620811462,-0.0,-6.46698836703763e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.145312651526184e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.630467684473842e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.113035098882392e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.630463318899274e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004568274889606,287.3584289550781,294.1499938964844,288.11187744140625,286.7882385253906,288.64532470703125,288.1440124511719,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879605220940107e-09,0.0009744731360115,-0.0065959179773926,0.0,0.0,0.0,-0.0062403553165495,60.0,0.6864076852798462,-0.0,-6.474436275993868e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
