time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.145312651526184e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.630467684473842e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.113035098882392e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.630463318899274e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004568274889606,287.3584289550781,294.1499938964844,288.11187744140625,286.7882385253906,288.64532470703125,288.1440124511719,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879605220940107e-09,0.0009744731360115,-0.0065959179773926,0.0,0.0,0.0,-0.0062403553165495,60.0,0.6864076852798462,-0.0,-6.474436275993868e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.151483391178772e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.63696584221907e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.117835048120469e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.6369614766445e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0004571357567328,287.35516357421875,294.1499938964844,288.0963134765625,286.7712097167969,288.6359558105469,288.139892578125,287.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329198479,2.956417777255637e-09,0.0009751299512572,-0.0067971888929605,0.0,0.0,0.0,-0.0062784343026578,60.0,0.6768403649330139,-0.0,-6.483168135673624e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.151483391178772e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.63696584221907e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.117835048120469e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.6369614766445e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0004571357567328,287.35516357421875,294.1499938964844,288.0963134765625,286.7712097167969,288.6359558105469,288.139892578125,287.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329198479,2.956417777255637e-09,0.0009751299512572,-0.0067971888929605,0.0,0.0,0.0,-0.0062784343026578,60.0,0.6768403649330139,-0.0,-6.483168135673624e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.158441389445215e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.644292731536552e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.123246905393898e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.644288365961984e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004574833146762,287.3519287109375,294.1499938964844,288.07861328125,286.7532043457031,288.62646484375,288.1344909667969,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.0430333808340038e-09,0.0009758705855347,-0.0070241461507976,0.0,0.0,0.0,-0.0063213733956217,60.0,0.6659638285636902,-0.0,-6.493021942333145e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.158441389445215e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.644292731536552e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.123246905393898e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.644288365961984e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004574833146762,287.3519287109375,294.1499938964844,288.07861328125,286.7532043457031,288.62646484375,288.1344909667969,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.0430333808340038e-09,0.0009758705855347,-0.0070241461507976,0.0,0.0,0.0,-0.0063213733956217,60.0,0.6659638285636902,-0.0,-6.493021942333145e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.162235801341012e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.648288687458262e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.126198033802211e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.648284321883692e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0004576728679239,287.350341796875,294.1499938964844,288.06903076171875,286.7438659667969,288.62164306640625,288.1311340332031,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762776317074,3.090274480754828e-09,0.0009762745467014,-0.0071479310281574,0.0,0.0,0.0,-0.0063447928987443,60.0,0.6599191427230835,-0.0,-6.498399329757376e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.166201925836504e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.652464359533042e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.129282312234864e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.652459993958472e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.000457870948594,287.3487548828125,294.1499938964844,288.0589904785156,286.7343139648437,288.6167907714844,288.1273498535156,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.1396456545706997e-09,0.000976696726866,-0.0072772959247231,0.0,0.0,0.0,-0.0063692680560052,60.0,0.6536054611206055,-0.0,-6.50402114388271e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.17466968530789e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.661381773184984e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.135867781471461e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.661377407610416e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004582939436659,287.3455810546875,294.1499938964844,288.0375671386719,286.71466064453125,288.60693359375,288.1184997558594,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.2450762077473883e-09,0.0009775982471182,-0.0075535508804023,0.0,0.0,0.0,-0.0064215348102152,60.0,0.6401059627532959,-0.0,-6.51603571100168e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.17466968530789e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.661381773184984e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.135867781471461e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.661377407610416e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004582939436659,287.3455810546875,294.1499938964844,288.0375671386719,286.71466064453125,288.60693359375,288.1184997558594,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.2450762077473883e-09,0.0009775982471182,-0.0075535508804023,0.0,0.0,0.0,-0.0064215348102152,60.0,0.6401059627532959,-0.0,-6.51603571100168e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.18008227017708e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.667081758379936e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,7.140077650547028e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.667077392805368e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004585643182508,287.3437194824219,294.1499938964844,288.02398681640625,286.7025451660156,288.60089111328125,288.1122131347656,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781778790056,3.312472740546468e-09,0.0009781746193766,-0.0077301459386944,0.0,0.0,0.0,-0.0064549460075795,60.0,0.6314292550086975,-0.0,-6.523721651774397e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.183801739709452e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.670998406363653e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.142970571294427e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.670994040789084e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004587501171045,287.34246826171875,294.1499938964844,288.0146484375,286.6943054199219,288.5968017578125,288.107666015625,287.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785739239305,3.358784805840287e-09,0.0009785705478861,-0.0078514944761991,0.0,0.0,0.0,-0.0064779049716889,60.0,0.6254660487174988,-0.0,-6.529005958100242e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.193472214974464e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.681181836640462e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.15049245627597e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.681177471065894e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004592331824824,287.33935546875,294.1499938964844,287.9903869628906,286.6733703613281,288.58648681640625,288.0950622558594,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796037338674,3.479200039180341e-09,0.0009796002414077,-0.0081670088693499,0.0,0.0,0.0,-0.0065376004204154,60.0,0.6099628806114197,-0.0,-6.5427549600372e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.193472214974464e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.681181836640462e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.15049245627597e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.681177471065894e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004592331824824,287.33935546875,294.1499938964844,287.9903869628906,286.6733703613281,288.58648681640625,288.0950622558594,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796037338674,3.479200039180341e-09,0.0009796002414077,-0.0081670088693499,0.0,0.0,0.0,-0.0065376004204154,60.0,0.6099628806114197,-0.0,-6.5427549600372e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.20361708267592e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.691864397609606e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,7.15838250471279e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.691860032035038e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004597399092745,287.3363037109375,294.1499938964844,287.9649963378906,286.6518859863281,288.57586669921875,288.0802917480469,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055236574128445e-09,0.0009806804591789,-0.0084980009123682,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5935567617416382,-0.0,-6.557193898970581e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.20361708267592e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.691864397609606e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,7.15838250471279e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.691860032035038e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004597399092745,287.3363037109375,294.1499938964844,287.9649963378906,286.6518859863281,288.57586669921875,288.0802917480469,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055236574128445e-09,0.0009806804591789,-0.0084980009123682,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5935567617416382,-0.0,-6.557193898970581e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.208841947838664e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.697366476757452e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.162446127040312e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.697362111182883e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0004600009415298,287.33477783203125,294.1499938964844,287.9519348144531,286.6409912109375,288.5704650878906,288.07208251953125,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705922745738917e-09,0.0009812369244173,-0.0086684925481677,0.0,0.0,0.0,-0.006632481701672,60.0,0.5850692987442017,-0.0,-6.56463825521314e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.214141027769074e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.702946408651768e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.166567229432985e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.7029420430772e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.000460265611764,287.3332824707031,294.1499938964844,287.93865966796875,286.6299743652344,288.5649719238281,288.0633850097656,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365732730165754e-09,0.0009818010730668,-0.0088413739576935,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5764406323432922,-0.0,-6.572190613951534e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.224942186847328e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.714320913190022e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.174968777690083e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.714316547615454e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004608051676768,287.3302917480469,294.1499938964844,287.91162109375,286.60772705078125,288.55377197265625,288.0444641113281,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710852301448995e-09,0.0009829513728618,-0.0091938152909278,0.0,0.0,0.0,-0.0067318747751414,60.0,0.5587706565856934,-0.0,-6.587600864804699e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.224942186847328e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.714320913190022e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.174968777690083e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.714316547615454e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004608051676768,287.3302917480469,294.1499938964844,287.91162109375,286.60772705078125,288.55377197265625,288.0444641113281,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710852301448995e-09,0.0009829513728618,-0.0091938152909278,0.0,0.0,0.0,-0.0067318747751414,60.0,0.5587706565856934,-0.0,-6.587600864804699e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.235921606887132e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.72588240983896e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.183507841546088e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.725878771860152e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.000461353600258,287.32733154296875,294.1499938964844,287.88409423828125,286.5852355957031,288.54229736328125,288.0237731933594,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5406786799430847,-0.0,-6.60328325352566e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.235921606887132e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.72588240983896e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.183507841546088e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.725878771860152e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.000461353600258,287.32733154296875,294.1499938964844,287.88409423828125,286.5852355957031,288.54229736328125,288.0237731933594,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5406786799430847,-0.0,-6.60328325352566e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.247004345525056e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.73755304585211e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.192127668531612e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.73754868027754e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004619072133209,287.32440185546875,294.1499938964844,287.8562316894531,286.56256103515625,288.530517578125,288.0011291503906,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5222475528717041,-0.0,-6.619131909246789e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.247004345525056e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.73755304585211e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.192127668531612e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.73754868027754e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004619072133209,287.32440185546875,294.1499938964844,287.8562316894531,286.56256103515625,288.530517578125,288.0011291503906,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5222475528717041,-0.0,-6.619131909246789e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.258108912035824e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.749246237333864e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.200764230219647e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.749242599355056e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004624619032256,287.3215026855469,294.1499938964844,287.82830810546875,286.5398254394531,288.5184020996094,287.9768371582031,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5036493539810181,-0.0,-6.635031724044893e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.258108912035824e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.749246237333864e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.200764230219647e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.749242599355056e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004624619032256,287.3215026855469,294.1499938964844,287.82830810546875,286.5398254394531,288.5184020996094,287.9768371582031,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5036493539810181,-0.0,-6.635031724044893e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.263656829716638e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.755088103702292e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.205078873084858e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.755084465723483e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004627390298992,287.320068359375,294.1499938964844,287.8143615722656,286.5284729003906,288.51226806640625,287.9642028808594,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4943221509456634,-0.0,-6.642981276172577e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.269180009141564e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.76090450421907e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.209375326056033e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.760900866240264e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0004630149342119,287.31866455078125,294.1499938964844,287.80047607421875,286.5171203613281,288.50604248046875,287.9512023925781,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4850055873394012,-0.0,-6.650901696048096e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.28015069803223e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.77245726971887e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.217907841550186e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.772452904144302e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004635629302356,287.3158264160156,294.1499938964844,287.77294921875,286.4945068359375,288.4933776855469,287.9244384765625,287.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951561316847,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4664567410945892,-0.0,-6.666646612529803e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.28015069803223e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.77245726971887e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.217907841550186e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.772452904144302e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004635629302356,287.3158264160156,294.1499938964844,287.77294921875,286.4945068359375,288.4933776855469,287.9244384765625,287.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951561316847,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4664567410945892,-0.0,-6.666646612529803e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.287527791457252e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.780225082067771e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.22364493412897e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.780221444088966e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.000463931413833,287.3139038085937,294.1499938964844,287.7545166015625,286.4792175292969,288.484619140625,287.9056701660156,287.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465790234648e-09,0.0009896160336211,-0.0112358406186103,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4539647698402405,-0.0,-6.677244357433666e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.290967136621477e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.783847053768112e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.226320303743705e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.783843415789306e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.0004641032137442,287.3130187988281,294.1499938964844,287.7459716796875,286.4720764160156,288.48046875,287.8967590332031,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933008590599465e-09,0.0009899822762236,-0.0113480668514966,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4481317102909088,-0.0,-6.68218902433182e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.301555837737396e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.79499745881185e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.2345559601672e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.794993820833042e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0004646321467589,287.3102722167969,294.1499938964844,287.7196960449219,286.449951171875,288.46728515625,287.8684387207031,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825165600408354e-09,0.0009911098750308,-0.0116935465484857,0.0,0.0,0.0,-0.0072048548609018,60.0,0.4301863610744476,-0.0,-6.697421639501044e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.301555837737396e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.79499745881185e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.2345559601672e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.794993820833042e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0004646321467589,287.3102722167969,294.1499938964844,287.7196960449219,286.449951171875,288.46728515625,287.8684387207031,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825165600408354e-09,0.0009911098750308,-0.0116935465484857,0.0,0.0,0.0,-0.0072048548609018,60.0,0.4301863610744476,-0.0,-6.697421639501044e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.311842586612328e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.805829904507846e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.242556603159755e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.80582626652904e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004651460039895,287.3075256347656,294.1499938964844,287.6943664550781,286.42822265625,288.45391845703125,287.8398132324219,287.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953268462060123e-09,0.0009922053432092,-0.0120291654020547,0.0,0.0,0.0,-0.0072683608159422,60.0,0.4127259850502014,-0.0,-6.712235744998908e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.311842586612328e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.805829904507846e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.242556603159755e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.80582626652904e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004651460039895,287.3075256347656,294.1499938964844,287.6943664550781,286.42822265625,288.45391845703125,287.8398132324219,287.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953268462060123e-09,0.0009922053432092,-0.0120291654020547,0.0,0.0,0.0,-0.0072683608159422,60.0,0.4127259850502014,-0.0,-6.712235744998908e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.316852083429694e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.811104973778129e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.246452878462151e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.811101335799322e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.0004653962387237,287.3061828613281,294.1499938964844,287.6820983886719,286.4175109863281,288.4471130371094,287.8254699707031,287.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925948187708,0.0,0.0,0.0,-0.0072992853820323,60.0,0.4042543768882751,-0.0,-6.719455569736965e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.321740071754904e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.816251986194402e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.2502538387198e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.816248348215596e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004656403907574,287.3048400878906,294.1499938964844,287.670166015625,286.4069519042969,288.4402770996094,287.8111572265625,287.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076514320023762e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3959515988826751,-0.0,-6.726504153675705e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.331091132480652e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.826099267229438e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.257526885950938e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.826095629250632e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004661075072363,287.3021545410156,294.1499938964844,287.6473083496094,286.3862609863281,288.4264831542969,287.7828063964844,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192960728095386e-09,0.0009942549513652,-0.0126571301370859,0.0,0.0,0.0,-0.0073871868662536,60.0,0.3799599707126617,-0.0,-6.739999491855998e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.331091132480652e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.826099267229438e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.257526885950938e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.826095629250632e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004661075072363,287.3021545410156,294.1499938964844,287.6473083496094,286.3862609863281,288.4264831542969,287.7828063964844,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192960728095386e-09,0.0009942549513652,-0.0126571301370859,0.0,0.0,0.0,-0.0073871868662536,60.0,0.3799599707126617,-0.0,-6.739999491855998e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
