time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.339790267404167e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.835259697865696e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.264292798936367e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.835256059886888e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.000466542027425,287.2995300292969,294.1499938964844,287.6260070800781,286.3662414550781,288.4125366210937,287.75506591796875,287.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.301280303626754e-09,0.000995181268081,-0.0129409097135066,0.0,0.0,0.0,-0.0074408859945833,60.0,0.3649031221866607,-0.0,-6.75256472959518e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.339790267404167e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.835259697865696e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.264292798936367e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.835256059886888e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.000466542027425,287.2995300292969,294.1499938964844,287.6260070800781,286.3662414550781,288.4125366210937,287.75506591796875,287.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.301280303626754e-09,0.000995181268081,-0.0129409097135066,0.0,0.0,0.0,-0.0074408859945833,60.0,0.3649031221866607,-0.0,-6.75256472959518e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.347646118840204e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.84353173407726e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.270403148140758e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.843528096098451e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.000466934434371,287.2969055175781,294.1499938964844,287.6064758300781,286.3469543457031,288.3984680175781,287.7282409667969,287.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3509135246276855,-0.0,-6.763921334140832e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.347646118840204e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.84353173407726e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.270403148140758e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.843528096098451e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.000466934434371,287.2969055175781,294.1499938964844,287.6064758300781,286.3469543457031,288.3984680175781,287.7282409667969,287.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3509135246276855,-0.0,-6.763921334140832e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.35447751544416e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.850725473370404e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.275716052390635e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.850722562987356e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004672756767831,287.2943420410156,294.1499938964844,287.5888977050781,286.3285217285156,288.3843078613281,287.70263671875,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3381351828575134,-0.0,-6.773804983595255e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.35447751544416e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.850725473370404e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.275716052390635e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.850722562987356e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004672756767831,287.2943420410156,294.1499938964844,287.5888977050781,286.3285217285156,288.3843078613281,287.70263671875,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3381351828575134,-0.0,-6.773804983595255e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.357459202874452e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.853865776676685e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.278035627678037e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.853862138697878e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004674246301874,287.2930603027344,294.1499938964844,287.5809020996094,286.3196716308594,288.377197265625,287.6903686523437,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277657294377e-09,0.0009970625396817,-0.0135172549635171,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3322408199310303,-0.0,-6.778120820172262e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36011056182906e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.856657561613248e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.280097634065896e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.85665392363444e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004675570817198,287.29180908203125,294.1499938964844,287.573486328125,286.31103515625,288.3701171875,287.67852783203125,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278814656754e-09,0.0009973447304219,-0.0136037096381187,0.0,0.0,0.0,-0.0075663086026906,60.0,0.3267081677913666,-0.0,-6.781958461488102e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.364325524074955e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.8610958957579e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.283375452971086e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.861092985374852e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004677676188293,287.289306640625,294.1499938964844,287.5604553222656,286.2945861816406,288.3559265136719,287.6561889648437,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3167823255062103,-0.0,-6.78806060250281e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.364325524074955e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.8610958957579e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.283375452971086e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.861092985374852e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004677676188293,287.289306640625,294.1499938964844,287.5604553222656,286.2945861816406,288.3559265136719,287.6561889648437,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3167823255062103,-0.0,-6.78806060250281e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.366504673380403e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.863390732789412e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,7.28507075109519e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.863387094810604e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004678764671552,287.28741455078125,294.1499938964844,287.5522766113281,286.2828369140625,288.3451538085937,287.6405334472656,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633840505225862e-09,0.0009980251779779,-0.0138121405616402,0.0,0.0,0.0,-0.0076057515107095,60.0,0.3102892935276031,-0.0,-6.791215412249585e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.366998710902408e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.863910963758826e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.285454194061458e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.86390732578002e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004679011472035,287.2868347167969,294.1499938964844,287.54998779296875,286.2792663574219,288.3417663574219,287.63580322265625,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.6399782621952e-09,0.0009980776812881,-0.0138282198458909,0.0,0.0,0.0,-0.0076087941415607,60.0,0.3084352314472198,-0.0,-6.791929507699025e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.368561586597934e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.865556785371156e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.286670006578788e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.865553147392347e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0004679792036768,287.28436279296875,294.1499938964844,287.5417785644531,286.2650451660156,288.3277282714844,287.6176147460937,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.6593942865390545e-09,0.0009982438059523,-0.0138790849596261,0.0,0.0,0.0,-0.0076184198260307,60.0,0.3017285466194153,-0.0,-6.794189744141478e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.368561586597934e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.865556785371156e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.286670006578788e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.865553147392347e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0004679792036768,287.28436279296875,294.1499938964844,287.5417785644531,286.2650451660156,288.3277282714844,287.6176147460937,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.6593942865390545e-09,0.0009982438059523,-0.0138790849596261,0.0,0.0,0.0,-0.0076184198260307,60.0,0.3017285466194153,-0.0,-6.794189744141478e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.36968353926204e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.866737673291937e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.287542393896729e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.866734762908892e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004680352576542,287.2819519042969,294.1499938964844,287.5351867675781,286.25177001953125,288.31378173828125,287.6017150878906,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673316483267854e-09,0.0009983627824112,-0.0139155564829707,0.0,0.0,0.0,-0.0076253213919699,60.0,0.2963729798793793,-0.0,-6.795810492121745e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.36968353926204e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.866737673291937e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.287542393896729e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.866734762908892e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004680352576542,287.2819519042969,294.1499938964844,287.5351867675781,286.25177001953125,288.31378173828125,287.6017150878906,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673316483267854e-09,0.0009983627824112,-0.0139155564829707,0.0,0.0,0.0,-0.0076253213919699,60.0,0.2963729798793793,-0.0,-6.795810492121745e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.3700822617393e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.867157496046276e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.287852349691093e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.867154585663228e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004680551646742,287.28076171875,294.1499938964844,287.5325012207031,286.2455139160156,288.306884765625,287.5945129394531,287.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.6782525348353374e-09,0.0009984050411731,-0.0139284878969192,0.0,0.0,0.0,-0.007627768907696,60.0,0.2940925359725952,-0.0,-6.796385321194975e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.37036020332016e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.867449989542364e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.288068445632234e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.86744707915932e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004680690472014,287.2795715332031,294.1499938964844,287.5301513671875,286.23944091796875,288.3000183105469,287.5878295898437,287.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688897141157e-09,0.0009984343778342,-0.0139374900609254,0.0,0.0,0.0,-0.0076294722966849,60.0,0.2920823395252228,-0.0,-6.796785356755208e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.370576299261302e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.867677727015688e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.288236520253122e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.867674816632643e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004680798447225,287.2772216796875,294.1499938964844,287.52655029296875,286.2279052734375,288.2864074707031,287.5758972167969,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684328563404506e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307808049023,60.0,0.2888098359107971,-0.0,-6.797093021759792e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.370576299261302e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.867677727015688e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.288236520253122e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.867674816632643e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004680798447225,287.2772216796875,294.1499938964844,287.52655029296875,286.2279052734375,288.2864074707031,287.5758972167969,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684328563404506e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307808049023,60.0,0.2888098359107971,-0.0,-6.797093021759792e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.37036529649049e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.867455082712696e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.288072083611041e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.86745217232965e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.000468069280032,287.27490234375,294.1499938964844,287.52423095703125,286.2171325683594,288.2729797363281,287.5658264160156,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373522251844,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2864770889282226,-0.0,-6.796778961870586e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.37036529649049e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.867455082712696e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.288072083611041e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.86745217232965e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.000468069280032,287.27490234375,294.1499938964844,287.52423095703125,286.2171325683594,288.2729797363281,287.5658264160156,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373522251844,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2864770889282226,-0.0,-6.796778961870586e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.36971409828402e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.86676968750544e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.287565676961094e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.866766777122392e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004680367710534,287.27264404296875,294.1499938964844,287.5231018066406,286.20703125,288.259765625,287.557373046875,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673472802669721e-09,0.0009983641793951,-0.0139159662649035,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2849602997303009,-0.0,-6.795828966232875e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.36971409828402e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.86676968750544e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.287565676961094e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.866766777122392e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004680367710534,287.27264404296875,294.1499938964844,287.5231018066406,286.20703125,288.259765625,287.557373046875,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673472802669721e-09,0.0009983641793951,-0.0139159662649035,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2849602997303009,-0.0,-6.795828966232875e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.368640166940168e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.865638276096432e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,7.286730397026986e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.865635365713388e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.00046798310359,287.2703857421875,294.1499938964844,287.5230407714844,286.1975402832031,288.24676513671875,287.550537109375,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660035995447288e-09,0.0009982492774724,-0.0138807650655508,0.0,0.0,0.0,-0.0076187383383512,60.0,0.2842360734939575,-0.0,-6.794264351128734e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.368640166940168e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.865638276096432e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,7.286730397026986e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.865635365713388e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.00046798310359,287.2703857421875,294.1499938964844,287.5230407714844,286.1975402832031,288.24676513671875,287.550537109375,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660035995447288e-09,0.0009982492774724,-0.0138807650655508,0.0,0.0,0.0,-0.0076187383383512,60.0,0.2842360734939575,-0.0,-6.794264351128734e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.367946040583774e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.864907042356208e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.286190520972013e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.864904131973162e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.000467948440928,287.2692565917969,294.1499938964844,287.5233764648437,286.1929931640625,288.2403869628906,287.5477294921875,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2841538190841675,-0.0,-6.793254669901216e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.367142047267409e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.864060848485678e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.285564788617194e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.864057938102631e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004679082776419,287.2681579589844,294.1499938964844,287.52392578125,286.1885681152344,288.2340393066406,287.5452880859375,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2842285633087158,-0.0,-6.792085827100891e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.365205187350512e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.862021397566424e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.284058665391058e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.862017759587616e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004678115365095,287.2659606933594,294.1499938964844,287.5256652832031,286.1800537109375,288.2215881347656,287.5413818359375,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2848257422447204,-0.0,-6.78927065678181e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.365205187350512e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.862021397566424e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.284058665391058e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.862017759587616e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004678115365095,287.2659606933594,294.1499938964844,287.5256652832031,286.1800537109375,288.2215881347656,287.5413818359375,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2848257422447204,-0.0,-6.78927065678181e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.363279241370036e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.859992860583588e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.282560545718297e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.859989950200544e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.000467715319246,287.2641296386719,294.1499938964844,287.5276794433594,286.1732177734375,288.2113037109375,287.5390319824219,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593094876132909e-09,0.0009976769797503,-0.0137053979560732,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2857280075550079,-0.0,-6.786473960573859e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.362874698126689e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.85956721706316e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.282245496753603e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.859563579084352e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004676951211877,287.2637939453125,294.1499938964844,287.5281066894531,286.17193603515625,288.2093505859375,287.5386962890625,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588045137727704e-09,0.0009976337896659,-0.0136921694502234,0.0,0.0,0.0,-0.0075830495916306,60.0,0.2859410345554352,-0.0,-6.785886341731384e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.360125113744287e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.856671385932714e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,7.280107092810795e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.856668475549668e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0004675577802117,287.2616577148437,294.1499938964844,287.5311889648437,286.16412353515625,288.1973876953125,287.5370483398437,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553735693553108e-09,0.0009973404230549,-0.0136022865772247,0.0,0.0,0.0,-0.0075660408474504,60.0,0.2874972224235534,-0.0,-6.78189522318462e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.360125113744287e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.856671385932714e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,7.280107092810795e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.856668475549668e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0004675577802117,287.2616577148437,294.1499938964844,287.5311889648437,286.16412353515625,288.1973876953125,287.5370483398437,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553735693553108e-09,0.0009973404230549,-0.0136022865772247,0.0,0.0,0.0,-0.0075660408474504,60.0,0.2874972224235534,-0.0,-6.78189522318462e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.356973168905824e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.853352094069125e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,7.277655095094815e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.853349183686078e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.0004674002993851,287.2595520019531,294.1499938964844,287.53472900390625,286.1565246582031,288.18572998046875,287.5364074707031,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514411594020885e-09,0.0009970040991902,-0.0134992683306336,0.0,0.0,0.0,-0.0075465464033186,60.0,0.2894340455532074,-0.0,-6.777322170137269e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.356973168905824e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.853352094069125e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,7.277655095094815e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.853349183686078e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.0004674002993851,287.2595520019531,294.1499938964844,287.53472900390625,286.1565246582031,288.18572998046875,287.5364074707031,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514411594020885e-09,0.0009970040991902,-0.0134992683306336,0.0,0.0,0.0,-0.0075465464033186,60.0,0.2894340455532074,-0.0,-6.777322170137269e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.355253132525831e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.851540380623192e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.276317046489567e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.851537470240146e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004673143848776,287.2585144042969,294.1499938964844,287.5366516113281,286.1528015136719,288.17999267578125,287.53643798828125,287.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954979757769e-09,0.000996820628643,-0.0134430564939975,0.0,0.0,0.0,-0.0075359093025326,60.0,0.2905219197273254,-0.0,-6.77482816513475e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.353428322356194e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.849618800217286e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,7.274898234754801e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.84961588983424e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004672232316806,287.2574768066406,294.1499938964844,287.5386657714844,286.14910888671875,288.17431640625,287.5366516113281,287.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2916711568832397,-0.0,-6.772182103986779e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.34949639486149e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.845478052739054e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.271839422173798e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.845475142356008e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,0.0004670268390327,287.25543212890625,294.1499938964844,287.5428466796875,286.1417541503906,288.1631774902344,287.5375671386719,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2941007316112518,-0.0,-6.76648426178872e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
