time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439680,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.34949639486149e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.845478052739054e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.271839422173798e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.845475142356008e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,0.0004670268390327,287.25543212890625,294.1499938964844,287.5428466796875,286.1417541503906,288.1631774902344,287.5375671386719,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2941007316112518,-0.0,-6.76648426178872e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.34519775910303e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.84095167950727e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.268496119650081e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.840948769124223e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004668121109716,287.25341796875,294.1499938964844,287.5471496582031,286.13446044921875,288.1522827148437,287.5390319824219,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2966713607311249,-0.0,-6.760257775795253e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.34519775910303e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.84095167950727e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.268496119650081e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.840948769124223e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004668121109716,287.25341796875,294.1499938964844,287.5471496582031,286.13446044921875,288.1522827148437,287.5390319824219,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2966713607311249,-0.0,-6.760257775795253e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.340557153336704e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.836065146373584e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.264887244673446e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.83606223599054e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.000466580298962,287.2514343261719,294.1499938964844,287.551513671875,286.1270751953125,288.14166259765625,287.5410461425781,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2993018627166748,-0.0,-6.753540304771377e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.340557153336704e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.836065146373584e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.264887244673446e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.83606223599054e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.000466580298962,287.2514343261719,294.1499938964844,287.551513671875,286.1270751953125,288.14166259765625,287.5410461425781,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2993018627166748,-0.0,-6.753540304771377e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.335605864180252e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.8308504675515e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,7.261035352712497e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.830847557168454e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0004663329746108,287.2494506835937,294.1499938964844,287.5557556152344,286.1195678710937,288.1313171386719,287.5434875488281,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.3019052147865295,-0.0,-6.746376612909445e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.335605864180252e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.8308504675515e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,7.261035352712497e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.830847557168454e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0004663329746108,287.2494506835937,294.1499938964844,287.5557556152344,286.1195678710937,288.1313171386719,287.5434875488281,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.3019052147865295,-0.0,-6.746376612909445e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.333022899227215e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.828130714595318e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,7.259026460815221e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.828127804212272e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004662039282266,287.2485046386719,294.1499938964844,287.5578308105469,286.1157531738281,288.126220703125,287.5448303222656,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742060471484e-09,0.0009944502962753,-0.0127168120816349,0.0,0.0,0.0,-0.0073984828777611,60.0,0.3031695187091827,-0.0,-6.742640579204817e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.3303773610387e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.825344750424848e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,7.25696882000193e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.8253418400418e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,0.0004660717677325,287.2475280761719,294.1499938964844,287.559814453125,286.1118469238281,288.1212158203125,287.5462341308594,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756890320661e-09,0.0009941682219505,-0.0126303965225815,0.0,0.0,0.0,-0.007382130715996,60.0,0.3043966293334961,-0.0,-6.738816438200956e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.3249196652323e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.819597471505404e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.252724026329815e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.819594561122358e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004657991521526,287.2456359863281,294.1499938964844,287.56353759765625,286.1038818359375,288.11138916015625,287.54913330078125,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.3067075610160827,-0.0,-6.730929413834019e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.3249196652323e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.819597471505404e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.252724026329815e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.819594561122358e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004657991521526,287.2456359863281,294.1499938964844,287.56353759765625,286.1038818359375,288.11138916015625,287.54913330078125,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.3067075610160827,-0.0,-6.730929413834019e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,9.319731179857628e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.814133227337152e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,7.248688052641228e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.814130316954106e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0004655399825423,287.243896484375,294.1499938964844,287.56658935546875,286.0962219238281,288.1025695800781,287.5518493652344,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050026619102255e-09,0.0009930331725627,-0.0122826611623168,0.0,0.0,0.0,-0.007316330447793,60.0,0.3085992634296417,-0.0,-6.723436030142693e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.319273522123694e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.813652286538854e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.248332985909656e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.813649376155809e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0004655171360354,287.2437438964844,294.1499938964844,287.5668334960937,286.0955505371094,288.101806640625,287.5520935058594,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677311301231,0.0,0.0,0.0,-0.0073135052807629,60.0,0.30875164270401,-0.0,-6.722776646483909e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.313492046203464e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.807563765207306e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.243835716508329e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.80756085482426e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0004652283387258,287.24188232421875,294.1499938964844,287.569580078125,286.0868225097656,288.0924377441406,287.5550231933594,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788905769586,0.0,0.0,0.0,-0.00727777229622,60.0,0.3104529082775116,-0.0,-6.714432032595141e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.313492046203464e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.807563765207306e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.243835716508329e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.80756085482426e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0004652283387258,287.24188232421875,294.1499938964844,287.569580078125,286.0868225097656,288.0924377441406,287.5550231933594,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788905769586,0.0,0.0,0.0,-0.00727777229622,60.0,0.3104529082775116,-0.0,-6.714432032595141e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.307626896770672e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.801386477192864e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,7.239273691084236e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.80138429440558e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0004649353504646,287.2400817871094,294.1499938964844,287.5716247558594,286.0776062011719,288.08331298828125,287.55780029296875,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3117305636405945,-0.0,-6.705972310783181e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.307626896770672e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.801386477192864e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,7.239273691084236e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.80138429440558e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0004649353504646,287.2400817871094,294.1499938964844,287.5716247558594,286.0776062011719,288.08331298828125,287.55780029296875,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3117305636405945,-0.0,-6.705972310783181e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.304678678745404e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.798282553674652e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.236981036840007e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.798280370887368e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,0.0004647881141863,287.2391662597656,294.1499938964844,287.5723571777344,286.0727844238281,288.0788269042969,287.55908203125,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3121820092201233,-0.0,-6.701723265223336e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.301729733124375e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.795176447369158e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.234686927404255e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.795174264581874e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,0.0004646407614927,287.23828125,294.1499938964844,287.5729064941406,286.0678100585937,288.0743713378906,287.5602722167969,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3125027120113373,-0.0,-6.697472798578019e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.295850759372116e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.78898533503525e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.23011398804374e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.788983152247964e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.0004643471038434,287.23651123046875,294.1499938964844,287.5732727050781,286.0574035644531,288.06561279296875,287.5624389648437,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3127070069313049,-0.0,-6.689003839710497e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.295850759372116e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.78898533503525e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.23011398804374e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.788983152247964e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.0004643471038434,287.23651123046875,294.1499938964844,287.5732727050781,286.0574035644531,288.06561279296875,287.5624389648437,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3127070069313049,-0.0,-6.689003839710497e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.29003072087653e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.782856795936824e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,7.225587614811957e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.78285461314954e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.000464056385681,287.2347717285156,294.1499938964844,287.5726318359375,286.0462951660156,288.0569763183594,287.56414794921875,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763687676086e-09,0.0009898670250549,-0.0113125992938876,0.0,0.0,0.0,-0.0071327751502394,60.0,0.3122818171977997,-0.0,-6.680625830313147e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.29003072087653e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.782856795936824e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,7.225587614811957e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.78285461314954e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.000464056385681,287.2347717285156,294.1499938964844,287.5726318359375,286.0462951660156,288.0569763183594,287.56414794921875,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763687676086e-09,0.0009898670250549,-0.0113125992938876,0.0,0.0,0.0,-0.0071327751502394,60.0,0.3122818171977997,-0.0,-6.680625830313147e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.284314000979066e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.776836668606848e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.221140549518168e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.776834485819565e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004637708188965,287.2330627441406,294.1499938964844,287.5708312988281,286.034423828125,288.04852294921875,287.5653076171875,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3111242949962616,-0.0,-6.67240200868946e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.284314000979066e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.776836668606848e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.221140549518168e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.776834485819565e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004637708188965,287.2330627441406,294.1499938964844,287.5708312988281,286.034423828125,288.04852294921875,287.5653076171875,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3111242949962616,-0.0,-6.67240200868946e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.278736979467794e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.77096424321644e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.216803351184353e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.770961332833394e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0004634922370314,287.2313537597656,294.1499938964844,287.5678100585937,286.021728515625,288.0401306152344,287.5658569335937,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.00706297904253,60.0,0.3091837465763092,-0.0,-6.664383533916407e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.278736979467794e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.77096424321644e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.216803351184353e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.770961332833394e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0004634922370314,287.2313537597656,294.1499938964844,287.5678100585937,286.021728515625,288.0401306152344,287.5658569335937,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.00706297904253,60.0,0.3091837465763092,-0.0,-6.664383533916407e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.275996853830291e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.768078598426656e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.214672223199159e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,9.768075688043608e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004633553617168,287.23052978515625,294.1499938964844,287.5657653808594,286.0150146484375,288.0359802246094,287.5658874511719,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.3078815340995788,-0.0,-6.660445706074827e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,9.273309115087612e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.765248250914738e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,7.212581840576604e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.765246068127452e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,0.0004632211057469,287.2297058105469,294.1499938964844,287.5633850097656,286.0080871582031,288.0318298339844,287.565673828125,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471309988929306e-09,0.0009880844736471,-0.010766452178359,0.0,0.0,0.0,-0.0070294351316988,60.0,0.3063416481018066,-0.0,-6.656584616848704e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.268076973967254e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,9.759738168213516e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.20851166988723e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.759735985426232e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0004629597242455,287.2280578613281,294.1499938964844,287.5574951171875,285.9934997558594,288.0235900878906,287.5646667480469,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060777248944305e-09,0.0009875267278403,-0.010595541447401,0.0,0.0,0.0,-0.0069970968179404,60.0,0.3025408089160919,-0.0,-6.649069916875305e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.268076973967254e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,9.759738168213516e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.20851166988723e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.759735985426232e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0004629597242455,287.2280578613281,294.1499938964844,287.5574951171875,285.9934997558594,288.0235900878906,287.5646667480469,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060777248944305e-09,0.0009875267278403,-0.010595541447401,0.0,0.0,0.0,-0.0069970968179404,60.0,0.3025408089160919,-0.0,-6.649069916875305e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.263041283702478e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.7544354503043e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,7.204595021903515e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.754433267517015e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,0.0004627082089427,287.2264404296875,294.1499938964844,287.54998779296875,285.97784423828125,288.015380859375,287.5628356933594,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343300386011606e-09,0.000986989820376,-0.0104310633614659,0.0,0.0,0.0,-0.0069659752771258,60.0,0.2977677881717682,-0.0,-6.641842276167155e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.263041283702478e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.7544354503043e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,7.204595021903515e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.754433267517015e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,0.0004627082089427,287.2264404296875,294.1499938964844,287.54998779296875,285.97784423828125,288.015380859375,287.5628356933594,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343300386011606e-09,0.000986989820376,-0.0104310633614659,0.0,0.0,0.0,-0.0069659752771258,60.0,0.2977677881717682,-0.0,-6.641842276167155e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
