time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336303710937,0.6959116458892822,0.1452023088932037,0.1324553191661834,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7096557021141052,0.1541561186313629,0.1474315375089645,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6877256035804749,0.1405774801969528,0.0996541455388069,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993898153305054,0.1477267891168594,0.1414540261030197,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.7387577295303345,0.1750211715698242,0.7941619753837585,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,289.9545288085937,297.5165405273437,290.4867858886719,1.0,0.3241908848285675,1.0,1.0,0.2873694598674774,1.0,-1.5784482955932615,1.2853789329528809,0.2930693626403808,0.921630859375,0.0,0.0,0.0,63.42401885986328,90.0,-548.6630249023438,-0.0,394.1818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6747543215751648,0.1438127011060714,0.1317339390516281,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6916781067848206,0.1549727022647857,0.1487324088811874,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682741045951843,0.1400698870420456,0.099684864282608,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810694932937622,0.1482142359018325,0.1424161046743393,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7207076549530029,0.1747250705957412,0.7953375577926636,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197998046875,297.4681701660156,290.00323486328125,1.0,0.3328446447849273,1.0,1.0,0.2306960076093673,1.0,-1.581753492355347,1.3749271631240845,0.2068264037370681,1.0102297067642212,0.0,0.0,0.0,71.71784210205078,78.0,-640.5201416015625,-0.0,418.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6747543215751648,0.1438127011060714,0.1317339390516281,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6916781067848206,0.1549727022647857,0.1487324088811874,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682741045951843,0.1400698870420456,0.099684864282608,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810694932937622,0.1482142359018325,0.1424161046743393,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7207076549530029,0.1747250705957412,0.7953375577926636,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197998046875,297.4681701660156,290.00323486328125,1.0,0.3328446447849273,1.0,1.0,0.2306960076093673,1.0,-1.581753492355347,1.3749271631240845,0.2068264037370681,1.0102297067642212,0.0,0.0,0.0,71.71784210205078,78.0,-640.5201416015625,-0.0,418.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507507324219,0.6661196351051331,0.1416854113340377,0.130080446600914,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.6862661838531494,0.1549702435731887,0.1490364968776703,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513916015625,0.6611492037773132,0.1387846618890762,0.0990062057971954,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.6754159331321716,0.1480150371789932,0.1424985378980636,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7141180038452148,0.1735933423042297,0.7917367815971375,289.5396728515625,287.54998779296875,288.1624450683594,286.8516540527344,288.88116455078125,297.4176025390625,289.50079345703125,1.0,0.3344390094280243,1.0,1.0,0.1570202261209488,1.0,-1.5750997066497805,1.456255555152893,0.1188440769910812,1.0926166772842407,0.0,0.0,0.0,74.31258392333984,66.0,-686.6441040039062,-0.0,421.8613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507507324219,0.6661196351051331,0.1416854113340377,0.130080446600914,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.6862661838531494,0.1549702435731887,0.1490364968776703,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513916015625,0.6611492037773132,0.1387846618890762,0.0990062057971954,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.6754159331321716,0.1480150371789932,0.1424985378980636,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7141180038452148,0.1735933423042297,0.7917367815971375,289.5396728515625,287.54998779296875,288.1624450683594,286.8516540527344,288.88116455078125,297.4176025390625,289.50079345703125,1.0,0.3344390094280243,1.0,1.0,0.1570202261209488,1.0,-1.5750997066497805,1.456255555152893,0.1188440769910812,1.0926166772842407,0.0,0.0,0.0,74.31258392333984,66.0,-686.6441040039062,-0.0,421.8613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95245361328125,0.664130449295044,0.1388810724020004,0.1276978105306625,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.6875340938568115,0.1539992392063141,0.148339033126831,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.6602120399475098,0.1366117745637893,0.0976294502615928,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765319108963013,0.1470571756362915,0.1417588740587234,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139868140220642,0.1715461909770965,0.78352290391922,288.9381408691406,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.330935388803482,1.0,1.0,0.0833444520831108,1.0,-1.559006690979004,1.551777482032776,0.0072291949763894,1.191024661064148,0.0,0.0,0.0,72.92060852050781,54.0,-811.3386840820312,-0.0,409.5627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95245361328125,0.664130449295044,0.1388810724020004,0.1276978105306625,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.6875340938568115,0.1539992392063141,0.148339033126831,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.6602120399475098,0.1366117745637893,0.0976294502615928,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765319108963013,0.1470571756362915,0.1417588740587234,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139868140220642,0.1715461909770965,0.78352290391922,288.9381408691406,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.330935388803482,1.0,1.0,0.0833444520831108,1.0,-1.559006690979004,1.551777482032776,0.0072291949763894,1.191024661064148,0.0,0.0,0.0,72.92060852050781,54.0,-811.3386840820312,-0.0,409.5627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.664473831653595,0.1372268199920654,0.1262069195508957,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.6895034313201904,0.1531531661748886,0.1475680917501449,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6609808206558228,0.1352380514144897,0.0966730341315269,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.6784563064575195,0.1462326049804687,0.1410207003355026,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.7152677178382874,0.170151337981224,0.7774633169174194,288.6967468261719,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365478515625,288.6676330566406,1.0,0.3276601433753967,1.0,1.0,0.0465065687894821,1.0,-1.5469844341278076,1.5465883016586304,0.0003960657049901,1.188280701637268,0.0,0.0,0.0,71.22293853759766,54.0,-696.5783081054688,-0.0,398.6479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.6660851240158081,0.1356487870216369,0.124670922756195,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482482910156,0.6927403211593628,0.1522940695285797,0.1466744691133499,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6629642248153687,0.1339006572961807,0.0956613048911094,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489196777344,0.6815575957298279,0.1453491896390915,0.1401238143444061,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.7176867723464966,0.1687041819095611,0.7706838846206665,288.54364013671875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3097839355469,288.5230407714844,1.0,0.3235641717910766,1.0,1.0,0.0372052527964115,1.0,-1.5336376428604126,1.5335021018981934,0.0001355570857413,1.1779067516326904,0.0,0.0,0.0,68.90316772460938,42.0,-551.1913452148438,-0.0,385.5535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.674683690071106,0.1329776644706726,0.1219068244099617,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044652104377747,0.1508326381444931,0.1449733525514602,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.672112226486206,0.1316071599721908,0.0937950164079666,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928523778915405,0.1437772363424301,0.1383352726697921,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269348502159119,0.1658982187509536,0.7568682432174683,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134615123271942,1.0,1.0,0.0186026263982057,1.0,-1.5073020458221436,1.5072836875915527,1.8350910977460444e-05,1.1569921970367432,0.0,0.0,0.0,62.544189453125,30.0,-346.2250671386719,-0.0,355.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.674683690071106,0.1329776644706726,0.1219068244099617,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044652104377747,0.1508326381444931,0.1449733525514602,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.672112226486206,0.1316071599721908,0.0937950164079666,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928523778915405,0.1437772363424301,0.1383352726697921,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269348502159119,0.1658982187509536,0.7568682432174683,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134615123271942,1.0,1.0,0.0186026263982057,1.0,-1.5073020458221436,1.5072836875915527,1.8350910977460444e-05,1.1569921970367432,0.0,0.0,0.0,62.544189453125,30.0,-346.2250671386719,-0.0,355.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915613412857056,0.1308631598949432,0.1196045204997062,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7231392860412598,0.1497905552387237,0.1435876190662384,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895201206207275,0.1298585534095764,0.0922572165727615,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120110988616943,0.1425935477018356,0.1368201375007629,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430244088172913,0.1632767468690872,0.7434265613555908,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014558255672455,1.0,1.0,0.0,1.0,-1.483070969581604,1.4830690622329712,1.955851303137024e-06,1.1376160383224487,0.0,0.0,0.0,54.496856689453125,25.0,-230.5371856689453,-0.0,323.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915613412857056,0.1308631598949432,0.1196045204997062,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7231392860412598,0.1497905552387237,0.1435876190662384,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895201206207275,0.1298585534095764,0.0922572165727615,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120110988616943,0.1425935477018356,0.1368201375007629,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430244088172913,0.1632767468690872,0.7434265613555908,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014558255672455,1.0,1.0,0.0,1.0,-1.483070969581604,1.4830690622329712,1.955851303137024e-06,1.1376160383224487,0.0,0.0,0.0,54.496856689453125,25.0,-230.5371856689453,-0.0,323.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116584777832031,0.129204586148262,0.1177591010928154,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7435914874076843,0.149123340845108,0.1425996869802475,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103329300880432,0.1285926103591919,0.0910888910293579,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322032451629639,0.1417788863182068,0.1356932371854782,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626426815986633,0.1610157340764999,0.7315595746040344,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906575202941894,1.0,1.0,0.0,1.0,-1.4626654386520386,1.462663650512695,1.768686843206524e-06,1.1212347745895386,0.0,0.0,0.0,47.21893310546875,25.0,-166.94961547851562,-0.0,295.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116584777832031,0.129204586148262,0.1177591010928154,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7435914874076843,0.149123340845108,0.1425996869802475,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103329300880432,0.1285926103591919,0.0910888910293579,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322032451629639,0.1417788863182068,0.1356932371854782,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626426815986633,0.1610157340764999,0.7315595746040344,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906575202941894,1.0,1.0,0.0,1.0,-1.4626654386520386,1.462663650512695,1.768686843206524e-06,1.1212347745895386,0.0,0.0,0.0,47.21893310546875,25.0,-166.94961547851562,-0.0,295.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281764149665833,0.127898171544075,0.1163217052817344,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630845904350281,0.1487433910369873,0.1419799029827118,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276995778083801,0.1277433037757873,0.090280495584011,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505220770835876,0.1412530243396759,0.1349348276853561,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.781073272228241,0.1591192781925201,0.7217217087745667,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824842035770416,1.0,1.0,0.0,1.0,-1.4465020895004272,1.4465004205703735,1.732812165755604e-06,1.10821795463562,0.0,0.0,0.0,41.90703582763672,25.0,-133.163818359375,-0.0,275.75030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281764149665833,0.127898171544075,0.1163217052817344,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630845904350281,0.1487433910369873,0.1419799029827118,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276995778083801,0.1277433037757873,0.090280495584011,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505220770835876,0.1412530243396759,0.1349348276853561,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.781073272228241,0.1591192781925201,0.7217217087745667,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824842035770416,1.0,1.0,0.0,1.0,-1.4465020895004272,1.4465004205703735,1.732812165755604e-06,1.10821795463562,0.0,0.0,0.0,41.90703582763672,25.0,-133.163818359375,-0.0,275.75030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354862093925476,0.1273568570613861,0.1157294884324073,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723414301872253,0.1486337482929229,0.1417747437953949,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354131937026978,0.1274349838495254,0.0899829417467117,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592103481292725,0.141071617603302,0.1346614062786102,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.789555013179779,0.1582858860492706,0.7174515128135681,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.279132604598999,1.0,1.0,0.0,1.0,-1.4397326707839966,1.439730882644653,1.7179169162773178e-06,1.102753758430481,0.0,0.0,0.0,39.81484603881836,25.0,-123.0449447631836,-0.0,267.7284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424209117889404,0.1268772035837173,0.1152076125144958,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7812005281448364,0.148565873503685,0.1416240930557251,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427627444267273,0.1271807700395584,0.0897374153137207,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675716876983643,0.1409328281879425,0.1344432979822158,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7975062131881714,0.1575162708759308,0.7135414481163025,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761876285076141,1.0,1.0,0.0,1.0,-1.4336740970611572,1.433672308921814,1.7046488665073412e-06,1.0978550910949707,0.0,0.0,0.0,38.01148986816406,25.0,-115.93286895751952,-0.0,260.77789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552356719970703,0.1260634362697601,0.1143322885036468,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974311113357544,0.1485250890254974,0.1414491832256317,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564213275909424,0.12678062915802,0.0893547609448432,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830468416213989,0.1407527178525924,0.1341358423233032,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115141987800598,0.1561274826526641,0.7065849900245667,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712962627410888,1.0,1.0,0.0,1.0,-1.4232327938079834,1.4232311248779297,1.6819190022943076e-06,1.089390993118286,0.0,0.0,0.0,35.10357666015625,25.0,-107.60749816894533,-0.0,249.413314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552356719970703,0.1260634362697601,0.1143322885036468,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974311113357544,0.1485250890254974,0.1414491832256317,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564213275909424,0.12678062915802,0.0893547609448432,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830468416213989,0.1407527178525924,0.1341358423233032,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115141987800598,0.1561274826526641,0.7065849900245667,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712962627410888,1.0,1.0,0.0,1.0,-1.4232327938079834,1.4232311248779297,1.6819190022943076e-06,1.089390993118286,0.0,0.0,0.0,35.10357666015625,25.0,-107.60749816894533,-0.0,249.413314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664926648139954,0.1253933608531952,0.1136250719428062,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112539052963257,0.148573637008667,0.141396164894104,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684881687164307,0.126468539237976,0.0890647247433662,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965161800384521,0.1406649947166443,0.1339532732963562,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225358128547668,0.1549052447080612,0.7005451321601868,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2674582004547119,1.0,1.0,0.0,1.0,-1.4145013093948364,1.4144996404647827,1.6630382333460147e-06,1.0822858810424805,0.0,0.0,0.0,32.918880462646484,25.0,-103.83087158203124,-0.0,240.6246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664926648139954,0.1253933608531952,0.1136250719428062,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112539052963257,0.148573637008667,0.141396164894104,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684881687164307,0.126468539237976,0.0890647247433662,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965161800384521,0.1406649947166443,0.1339532732963562,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225358128547668,0.1549052447080612,0.7005451321601868,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2674582004547119,1.0,1.0,0.0,1.0,-1.4145013093948364,1.4144996404647827,1.6630382333460147e-06,1.0822858810424805,0.0,0.0,0.0,32.918880462646484,25.0,-103.83087158203124,-0.0,240.6246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760361433029175,0.1248240992426872,0.1130361631512641,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8221892714500427,0.1486803293228149,0.1414249986410141,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787643671035767,0.1262058019638061,0.0888296589255333,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078146576881409,0.1406380087137222,0.1338551491498947,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831363320350647,0.1538146734237671,0.6952342391014099,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694641113281,287.6763610839844,1.0,0.2644188106060028,1.0,1.0,0.0,1.0,-1.407052993774414,1.4070513248443604,1.6470186210426618e-06,1.0762008428573608,0.0,0.0,0.0,31.269229888916016,25.0,-102.10337829589844,-0.0,233.7205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760361433029175,0.1248240992426872,0.1130361631512641,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8221892714500427,0.1486803293228149,0.1414249986410141,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787643671035767,0.1262058019638061,0.0888296589255333,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078146576881409,0.1406380087137222,0.1338551491498947,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831363320350647,0.1538146734237671,0.6952342391014099,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694641113281,287.6763610839844,1.0,0.2644188106060028,1.0,1.0,0.0,1.0,-1.407052993774414,1.4070513248443604,1.6470186210426618e-06,1.0762008428573608,0.0,0.0,0.0,31.269229888916016,25.0,-102.10337829589844,-0.0,233.7205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.78384929895401,0.1243372112512588,0.1125383451581001,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310309648513794,0.148824080824852,0.1415085047483444,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872071266174316,0.1259731948375702,0.0886295139789581,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166524767875671,0.1406503766775131,0.1338139176368713,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383862972259521,0.152820885181427,0.6904667019844055,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664123535156,287.60400390625,1.0,0.2619845867156982,1.0,1.0,0.0,1.0,-1.4005422592163086,1.4005405902862549,1.6330785683749127e-06,1.0708608627319336,0.0,0.0,0.0,30.020130157470703,25.0,-100.9781265258789,-0.0,228.2014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.78384929895401,0.1243372112512588,0.1125383451581001,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310309648513794,0.148824080824852,0.1415085047483444,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872071266174316,0.1259731948375702,0.0886295139789581,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166524767875671,0.1406503766775131,0.1338139176368713,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383862972259521,0.152820885181427,0.6904667019844055,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664123535156,287.60400390625,1.0,0.2619845867156982,1.0,1.0,0.0,1.0,-1.4005422592163086,1.4005405902862549,1.6330785683749127e-06,1.0708608627319336,0.0,0.0,0.0,30.020130157470703,25.0,-100.9781265258789,-0.0,228.2014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871325016021729,0.1241185814142227,0.1123182624578476,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348100185394287,0.1489053964614868,0.1415648609399795,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907641530036926,0.1258652359247207,0.088539108633995,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202949166297913,0.1406668126583099,0.1338087022304535,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412787318229675,0.1523517519235611,0.6882398724555969,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651306152344,287.56817626953125,1.0,0.26094850897789,1.0,1.0,0.0,1.0,-1.397557497024536,1.397555947303772,1.6267077853626688e-06,1.0684062242507937,0.0,0.0,0.0,29.51466941833496,25.0,-100.3697509765625,-0.0,225.84718322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900359034538269,0.1239122971892356,0.1121126860380172,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382189273834229,0.1489912122488021,0.1416284143924713,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939204573631287,0.1257619112730026,0.0884538888931274,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235252499580383,0.1406882852315902,0.1338111609220504,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437995910644531,0.151897132396698,0.6860952377319336,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600099742412567,1.0,1.0,0.0138649316504597,1.0,-1.394713044166565,1.394705295562744,7.8005796240177e-06,1.0660569667816162,0.0,0.0,0.0,29.073387145996094,25.0,-99.61578369140624,-0.0,223.70819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947728037834167,0.1235314831137657,0.1117379143834114,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440049290657043,0.1491737365722656,0.141772985458374,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991135716438293,0.1255688965320587,0.0882976874709129,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289031386375427,0.1407437324523925,0.133835107088089,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.847792387008667,0.1510250270366668,0.6820139288902283,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1620178222656,287.463134765625,1.0,0.2583826780319214,1.0,1.0,0.0415947958827018,1.0,-1.389378309249878,1.389228105545044,0.0001502021623309,1.0615113973617554,0.0,0.0,0.0,28.354368209838867,25.0,-97.18294525146484,-0.0,219.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947728037834167,0.1235314831137657,0.1117379143834114,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440049290657043,0.1491737365722656,0.141772985458374,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991135716438293,0.1255688965320587,0.0882976874709129,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289031386375427,0.1407437324523925,0.133835107088089,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.847792387008667,0.1510250270366668,0.6820139288902283,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1620178222656,287.463134765625,1.0,0.2583826780319214,1.0,1.0,0.0415947958827018,1.0,-1.389378309249878,1.389228105545044,0.0001502021623309,1.0615113973617554,0.0,0.0,0.0,28.354368209838867,25.0,-97.18294525146484,-0.0,219.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982981204986572,0.1231905817985534,0.1114050820469856,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486093282699585,0.1493705064058303,0.1419370770454406,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030440211296082,0.1253967583179474,0.0881599187850952,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330944180488586,0.1408155709505081,0.1338806003332138,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505815863609314,0.1501962393522262,0.6781628131866455,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.160400390625,287.39862060546875,1.0,0.25702103972435,1.0,1.0,0.0693246573209762,1.0,-1.3844417333602903,1.3827526569366455,0.0016890380065888,1.0558940172195437,0.0,0.0,0.0,27.80634880065918,25.0,-89.9569320678711,-0.0,216.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982981204986572,0.1231905817985534,0.1114050820469856,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486093282699585,0.1493705064058303,0.1419370770454406,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030440211296082,0.1253967583179474,0.0881599187850952,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330944180488586,0.1408155709505081,0.1338806003332138,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505815863609314,0.1501962393522262,0.6781628131866455,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.160400390625,287.39862060546875,1.0,0.25702103972435,1.0,1.0,0.0693246573209762,1.0,-1.3844417333602903,1.3827526569366455,0.0016890380065888,1.0558940172195437,0.0,0.0,0.0,27.80634880065918,25.0,-89.9569320678711,-0.0,216.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009061217308044,0.1229317709803581,0.1111306473612785,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522775769233704,0.14961738884449,0.142135813832283,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060065507888794,0.1252831369638443,0.0880535170435905,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363744616508484,0.140937939286232,0.1339620351791381,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524245619773865,0.1494422852993011,0.6745901107788086,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.1593933105469,287.3868408203125,1.0,0.2558631300926208,1.0,1.0,0.1183295920491218,1.0,-1.380031704902649,1.3494304418563845,0.0306012388318777,1.0234404802322388,0.0,0.0,0.0,27.381134033203125,25.0,-5.849776268005371,-0.0,214.130111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009061217308044,0.1229317709803581,0.1111306473612785,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522775769233704,0.14961738884449,0.142135813832283,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060065507888794,0.1252831369638443,0.0880535170435905,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363744616508484,0.140937939286232,0.1339620351791381,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524245619773865,0.1494422852993011,0.6745901107788086,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.1593933105469,287.3868408203125,1.0,0.2558631300926208,1.0,1.0,0.1183295920491218,1.0,-1.380031704902649,1.3494304418563845,0.0306012388318777,1.0234404802322388,0.0,0.0,0.0,27.381134033203125,25.0,-5.849776268005371,-0.0,214.130111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8054037094116211,0.1231410130858421,0.1111481487751007,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8576530814170837,0.1502446234226226,0.1425764113664627,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8106056451797485,0.1255500763654709,0.0881284847855568,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8412628173828125,0.1414241045713424,0.1342755407094955,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.8559766411781311,0.149099200963974,0.672288715839386,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.90692138671875,297.1618347167969,287.60125732421875,1.0,0.2549335658550262,1.0,1.0,0.1673345267772674,1.0,-1.378282070159912,1.2767771482467651,0.1015049740672111,0.9512505531311036,0.0,0.0,0.0,26.880903244018555,25.0,246.98036193847656,-0.0,212.21340942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
