time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74530029296875,0.7852877974510193,0.172205314040184,0.1552036255598068,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8403111696243286,0.2122445404529571,0.2011301666498184,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.7909621596336365,0.1759034395217895,0.1232760027050972,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.82129967212677,0.1971502304077148,0.18690025806427,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.8204970955848694,0.196307897567749,0.8838079571723938,290.7478332519531,290.95001220703125,287.5676574707031,286.23468017578125,290.90087890625,297.36358642578125,290.7571105957031,1.0,0.3485770523548126,1.0,1.0,0.4178611934185028,1.0,-1.8607850074768064,1.2274388074874878,0.6333462595939636,0.8033704161643982,0.0,0.0,0.0,53.46675491333008,57.0,184.9638671875,-0.0,535.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992606163024902,0.1754843145608902,0.1580127775669098,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.8539820909500122,0.2160596400499344,0.2045696824789047,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8050600290298462,0.1792604923248291,0.1255207806825637,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344482779502869,0.200799748301506,0.1902133077383041,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8325124382972717,0.1990776509046554,0.8955914974212646,290.883056640625,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695678710937,290.8918151855469,1.0,0.3507560789585113,1.0,1.0,0.4251058399677276,1.0,-1.8891113996505733,1.2301279306411743,0.6589833498001099,0.8000590801239014,0.0,0.0,0.0,52.16067123413086,45.0,185.8090209960937,-0.0,550.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992606163024902,0.1754843145608902,0.1580127775669098,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.8539820909500122,0.2160596400499344,0.2045696824789047,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8050600290298462,0.1792604923248291,0.1255207806825637,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344482779502869,0.200799748301506,0.1902133077383041,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8325124382972717,0.1990776509046554,0.8955914974212646,290.883056640625,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695678710937,290.8918151855469,1.0,0.3507560789585113,1.0,1.0,0.4251058399677276,1.0,-1.8891113996505733,1.2301279306411743,0.6589833498001099,0.8000590801239014,0.0,0.0,0.0,52.16067123413086,45.0,185.8090209960937,-0.0,550.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334161043167114,0.178984984755516,0.1608881652355194,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918483853340149,0.2201605886220932,0.2081474363803863,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8389291763305664,0.1828183531761169,0.1277999132871627,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700984120368958,0.2046543359756469,0.1935764551162719,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8667084574699402,0.2020509541034698,0.907598912715912,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.377197265625,291.02362060546875,1.0,0.3495934605598449,1.0,1.0,0.4323505163192749,1.0,-1.91805386543274,1.233175277709961,0.6848786473274231,0.7969341278076172,0.0,0.0,0.0,47.14090347290039,33.0,183.85829162597656,-0.0,554.9558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334161043167114,0.178984984755516,0.1608881652355194,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918483853340149,0.2201605886220932,0.2081474363803863,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8389291763305664,0.1828183531761169,0.1277999132871627,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700984120368958,0.2046543359756469,0.1935764551162719,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8667084574699402,0.2020509541034698,0.907598912715912,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.377197265625,291.02362060546875,1.0,0.3495934605598449,1.0,1.0,0.4323505163192749,1.0,-1.91805386543274,1.233175277709961,0.6848786473274231,0.7969341278076172,0.0,0.0,0.0,47.14090347290039,33.0,183.85829162597656,-0.0,554.9558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611637353897095,0.1808116734027862,0.1623575985431671,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.925542950630188,0.222303882241249,0.2099870294332504,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8671980500221252,0.1846692562103271,0.1289604306221008,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9009087681770324,0.2066550105810165,0.1952877342700958,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966736197471619,0.2036117762327194,0.9137457609176636,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,291.2228698730469,297.3814697265625,291.08892822265625,1.0,0.3481517136096954,1.0,1.0,0.4359728395938873,1.0,-1.932857036590576,1.2348695993423462,0.69798743724823,0.7954559326171875,0.0,0.0,0.0,43.62165832519531,33.0,182.7584228515625,-0.0,553.9127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.903584122657776,0.1826830804347992,0.163850337266922,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741427898406982,0.2245009541511535,0.2118600010871887,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104248881340028,0.1865638792514801,0.1301377564668655,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502069354057312,0.2087004035711288,0.1970225721597671,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446547031402588,0.2052183598279953,0.9200083017349244,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.385986328125,291.1490173339844,1.0,0.3462966084480285,1.0,1.0,0.4376121759414673,1.0,-1.9479156732559204,1.2403372526168823,0.7075784206390381,0.7976774573326111,0.0,0.0,0.0,39.58587646484375,36.0,172.8083953857422,-0.0,551.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.944162130355835,0.1864343434572219,0.1671210825443267,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9809964299201964,0.2297313958406448,0.1969900727272033,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9515092968940736,0.1903771460056305,0.1327202469110489,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9864006638526917,0.2128220945596695,0.2008058428764343,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808710217475892,0.208463579416275,0.9340308904647828,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.39697265625,291.25006103515625,1.0,0.3459135890007019,1.0,1.0,0.4408908486366272,1.0,-1.958801031112671,1.240329384803772,0.7184716463088989,0.7954618334770203,0.0,0.0,0.0,37.32582092285156,56.0,147.77926635742188,-0.0,551.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.944162130355835,0.1864343434572219,0.1671210825443267,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9809964299201964,0.2297313958406448,0.1969900727272033,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9515092968940736,0.1903771460056305,0.1327202469110489,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9864006638526917,0.2128220945596695,0.2008058428764343,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808710217475892,0.208463579416275,0.9340308904647828,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.39697265625,291.25006103515625,1.0,0.3459135890007019,1.0,1.0,0.4408908486366272,1.0,-1.958801031112671,1.240329384803772,0.7184716463088989,0.7954618334770203,0.0,0.0,0.0,37.32582092285156,56.0,147.77926635742188,-0.0,551.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396549463272096,0.1902371346950531,0.1705417335033416,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.9857381582260132,0.2360002547502517,0.2070116549730301,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9471030831336976,0.1942741721868515,0.1354404538869857,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827076196670532,0.2170389294624328,0.2047858089208603,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758607149124146,0.2118076235055923,0.9489989876747132,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.44287109375,297.4129333496094,291.34527587890625,1.0,0.3542681038379669,1.0,1.0,0.4441695213317871,1.0,-2.000612735748291,1.2586162090301514,0.7419965267181396,0.8042823076248169,0.0,0.0,0.0,39.1810417175293,76.0,137.49351501464844,-0.0,588.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396549463272096,0.1902371346950531,0.1705417335033416,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.9857381582260132,0.2360002547502517,0.2070116549730301,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9471030831336976,0.1942741721868515,0.1354404538869857,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827076196670532,0.2170389294624328,0.2047858089208603,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758607149124146,0.2118076235055923,0.9489989876747132,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.44287109375,297.4129333496094,291.34527587890625,1.0,0.3542681038379669,1.0,1.0,0.4441695213317871,1.0,-2.000612735748291,1.2586162090301514,0.7419965267181396,0.8042823076248169,0.0,0.0,0.0,39.1810417175293,76.0,137.49351501464844,-0.0,588.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838851451873779,0.1940038502216339,0.1741707772016525,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9557076692581176,0.2400850802659988,0.2269022315740585,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902754187583923,0.198174774646759,0.1383471637964248,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9264680743217468,0.2212714701890945,0.2090288698673248,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168527722358704,0.2151557356119156,0.9651975631713868,291.40557861328125,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173889160156,291.4081726074219,1.0,0.3691298961639404,1.0,1.0,0.4396716058254242,1.0,-2.056912899017334,1.3002328872680664,0.7566800117492676,0.8337776064872742,0.0,0.0,0.0,46.50862121582031,96.0,93.24365997314452,-0.0,657.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838851451873779,0.1940038502216339,0.1741707772016525,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9557076692581176,0.2400850802659988,0.2269022315740585,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902754187583923,0.198174774646759,0.1383471637964248,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9264680743217468,0.2212714701890945,0.2090288698673248,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168527722358704,0.2151557356119156,0.9651975631713868,291.40557861328125,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173889160156,291.4081726074219,1.0,0.3691298961639404,1.0,1.0,0.4396716058254242,1.0,-2.056912899017334,1.3002328872680664,0.7566800117492676,0.8337776064872742,0.0,0.0,0.0,46.50862121582031,96.0,93.24365997314452,-0.0,657.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8180056810379028,0.197483941912651,0.1778304725885391,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.8749198317527771,0.2438574284315109,0.2309202253818512,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8235373497009277,0.2018571943044662,0.1413222104310989,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8523048162460327,0.2253022193908691,0.2133796513080597,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.843990683555603,0.2182485908269882,0.9817122220993042,291.4386901855469,291.1499938964844,288.0656433105469,286.6404724121094,291.4745483398437,297.41796875,291.4403991699219,1.0,0.3866929411888122,1.0,1.0,0.4351736903190613,1.0,-2.094766616821289,1.331809639930725,0.762956976890564,0.8570050597190857,0.0,0.0,0.0,60.27261734008789,99.0,57.032527923583984,-0.0,737.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8180056810379028,0.197483941912651,0.1778304725885391,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.8749198317527771,0.2438574284315109,0.2309202253818512,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8235373497009277,0.2018571943044662,0.1413222104310989,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8523048162460327,0.2253022193908691,0.2133796513080597,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.843990683555603,0.2182485908269882,0.9817122220993042,291.4386901855469,291.1499938964844,288.0656433105469,286.6404724121094,291.4745483398437,297.41796875,291.4403991699219,1.0,0.3866929411888122,1.0,1.0,0.4351736903190613,1.0,-2.094766616821289,1.331809639930725,0.762956976890564,0.8570050597190857,0.0,0.0,0.0,60.27261734008789,99.0,57.032527923583984,-0.0,737.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.7995902299880981,0.1991282999515533,0.1795315444469452,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508056640625,0.8549222946166992,0.2457809746265411,0.232935681939125,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.8056054711341858,0.2036237120628357,0.1427258551120758,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.8339519500732422,0.2272471636533737,0.2154462784528732,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.8255769610404968,0.2196969240903854,0.9893393516540528,291.45098876953125,291.1499938964844,288.1009521484375,286.66845703125,291.47979736328125,297.41802978515625,291.452392578125,1.0,0.3937993347644806,1.0,1.0,0.432924747467041,1.0,-2.112560272216797,1.3470265865325928,0.7655336856842041,0.8683087229728699,0.0,0.0,0.0,66.0792007446289,99.0,45.55221557617188,-0.0,773.6234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.7863695621490479,0.2007185816764831,0.1811497658491134,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8415755033493042,0.2477084696292877,0.2349286675453186,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.7924094200134277,0.2053457051515579,0.1440727710723877,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8214977979660034,0.2291489094495773,0.2174378484487533,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8125791549682617,0.2210810780525207,0.9965198040008544,291.4573669433594,291.1499938964844,288.135986328125,286.696044921875,291.4688720703125,297.4178771972656,291.4573974609375,1.0,0.4001883268356323,1.0,1.0,0.4287211000919342,1.0,-2.1295320987701416,1.365674376487732,0.7638575434684753,0.8831948637962341,0.0,0.0,0.0,71.02932739257812,87.0,28.12653350830078,-0.0,806.5401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831515669822693,0.2037089169025421,0.183973491191864,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.838428258895874,0.2514927387237549,0.2386120855808258,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7894290685653687,0.208626240491867,0.1464651674032211,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8186361789703369,0.2327908426523208,0.2210156023502349,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085023164749146,0.2236214280128479,1.0086671113967896,291.4481811523437,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164733886719,291.4474182128906,1.0,0.406163215637207,1.0,1.0,0.4203138053417206,1.0,-2.159111976623535,1.4013386964797974,0.757773220539093,0.9123056530952454,0.0,0.0,0.0,74.1807861328125,75.0,-3.469413995742798,-0.0,844.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831515669822693,0.2037089169025421,0.183973491191864,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.838428258895874,0.2514927387237549,0.2386120855808258,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7894290685653687,0.208626240491867,0.1464651674032211,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8186361789703369,0.2327908426523208,0.2210156023502349,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085023164749146,0.2236214280128479,1.0086671113967896,291.4481811523437,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164733886719,291.4474182128906,1.0,0.406163215637207,1.0,1.0,0.4203138053417206,1.0,-2.159111976623535,1.4013386964797974,0.757773220539093,0.9123056530952454,0.0,0.0,0.0,74.1807861328125,75.0,-3.469413995742798,-0.0,844.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958023548126221,0.2064901292324066,0.1864030957221985,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512408137321472,0.255154013633728,0.2419813275337219,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024995923042297,0.2117145359516143,0.1485668122768402,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309508562088013,0.2362381219863891,0.2241987138986587,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198508620262146,0.2258765995502472,1.0185378789901731,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4137268066406,291.427734375,1.0,0.4074434638023376,1.0,1.0,0.4119065403938293,1.0,-2.1842827796936035,1.4349112510681152,0.7493714690208435,0.9402594566345216,0.0,0.0,0.0,72.06061553955078,63.0,-21.685935974121094,-0.0,860.5719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958023548126221,0.2064901292324066,0.1864030957221985,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512408137321472,0.255154013633728,0.2419813275337219,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024995923042297,0.2117145359516143,0.1485668122768402,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309508562088013,0.2362381219863891,0.2241987138986587,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198508620262146,0.2258765995502472,1.0185378789901731,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4137268066406,291.427734375,1.0,0.4074434638023376,1.0,1.0,0.4119065403938293,1.0,-2.1842827796936035,1.4349112510681152,0.7493714690208435,0.9402594566345216,0.0,0.0,0.0,72.06061553955078,63.0,-21.685935974121094,-0.0,860.5719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206688761711121,0.209115520119667,0.1885577589273452,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8782987594604492,0.2586901485919952,0.2451014816761016,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272334337234497,0.2146452516317367,0.1504564583301544,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562090396881104,0.2395229935646057,0.2270906865596771,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430602550506592,0.2278854995965957,1.0266427993774414,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.38409423828125,297.4100341796875,291.404052734375,1.0,0.4055996537208557,1.0,1.0,0.4039630889892578,1.0,-2.206098794937134,1.4659409523010254,0.7401578426361084,0.9663956761360168,0.0,0.0,0.0,66.56568908691406,51.0,-30.08522224426269,-0.0,860.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206688761711121,0.209115520119667,0.1885577589273452,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8782987594604492,0.2586901485919952,0.2451014816761016,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272334337234497,0.2146452516317367,0.1504564583301544,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562090396881104,0.2395229935646057,0.2270906865596771,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430602550506592,0.2278854995965957,1.0266427993774414,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.38409423828125,297.4100341796875,291.404052734375,1.0,0.4055996537208557,1.0,1.0,0.4039630889892578,1.0,-2.206098794937134,1.4659409523010254,0.7401578426361084,0.9663956761360168,0.0,0.0,0.0,66.56568908691406,51.0,-30.08522224426269,-0.0,860.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596620559692383,0.2116289883852005,0.1905238479375839,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.9259857535362244,0.2621135115623474,0.2480282485485077,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673029541969299,0.2174496054649353,0.1521911174058914,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000816345214844,0.2426765114068985,0.2297680228948593,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.8837891817092896,0.2296913117170334,1.0333938598632812,291.379150390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3549194335937,297.4058532714844,291.3777160644531,1.0,0.4016924798488617,1.0,1.0,0.3960196673870086,1.0,-2.225385904312134,1.495808243751526,0.7295775413513184,0.9919180870056152,0.0,0.0,0.0,58.87552261352539,39.0,-35.262664794921875,-0.0,849.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596620559692383,0.2116289883852005,0.1905238479375839,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.9259857535362244,0.2621135115623474,0.2480282485485077,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673029541969299,0.2174496054649353,0.1521911174058914,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000816345214844,0.2426765114068985,0.2297680228948593,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.8837891817092896,0.2296913117170334,1.0333938598632812,291.379150390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3549194335937,297.4058532714844,291.3777160644531,1.0,0.4016924798488617,1.0,1.0,0.3960196673870086,1.0,-2.225385904312134,1.495808243751526,0.7295775413513184,0.9919180870056152,0.0,0.0,0.0,58.87552261352539,39.0,-35.262664794921875,-0.0,849.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8899307250976562,0.2128504663705825,0.1914529949426651,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.365234375,0.9624313712120056,0.2637849152088165,0.2494312077760696,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8982782363891602,0.2188095152378082,0.1530118584632873,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.9356752634048462,0.2442094981670379,0.2310421019792556,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9156067371368408,0.2305276989936828,1.0363556146621704,291.36505126953125,291.1499938964844,288.4288024902344,286.91912841796875,291.339599609375,297.40362548828125,291.363525390625,1.0,0.3991856575012207,1.0,1.0,0.3920479416847229,1.0,-2.234261512756348,1.5104129314422607,0.7238485813140869,1.0045185089111328,0.0,0.0,0.0,54.45614242553711,39.0,-37.34730529785156,-0.0,841.4744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9330361485481262,0.21405129134655,0.1923595368862152,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9984966516494752,0.2654344439506531,0.2499215900897979,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.943010687828064,0.2201432734727859,0.1538115441799163,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9790342450141908,0.2457155734300613,0.2322868704795837,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.960572063922882,0.2313241511583328,1.0391170978546145,291.35272216796875,291.1499938964844,288.4579162597656,286.94024658203125,291.3326416015625,297.4013061523437,291.351806640625,1.0,0.3963582813739776,1.0,1.0,0.3891709148883819,1.0,-2.2416863441467285,1.5217976570129397,0.7198885679244995,1.0144323110580444,0.0,0.0,0.0,49.91160202026367,57.0,-34.06072998046875,-0.0,831.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368705153465272,0.2164049744606018,0.1944789439439773,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.9979139566421508,0.2692213058471679,0.2494015842676162,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9470807313919068,0.2227505594491958,0.1556383818387985,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.982397198677063,0.2486679255962371,0.2350836545228958,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.962627410888672,0.2328256368637085,1.0459409952163696,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343811035156,1.0,0.399772584438324,1.0,1.0,0.3834168314933777,1.0,-2.257373094558716,1.5450403690338137,0.7123326659202576,1.0337655544281006,0.0,0.0,0.0,50.37200927734375,75.0,-26.541454315185547,-0.0,847.8789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368705153465272,0.2164049744606018,0.1944789439439773,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.9979139566421508,0.2692213058471679,0.2494015842676162,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9470807313919068,0.2227505594491958,0.1556383818387985,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.982397198677063,0.2486679255962371,0.2350836545228958,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.962627410888672,0.2328256368637085,1.0459409952163696,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343811035156,1.0,0.399772584438324,1.0,1.0,0.3834168314933777,1.0,-2.257373094558716,1.5450403690338137,0.7123326659202576,1.0337655544281006,0.0,0.0,0.0,50.37200927734375,75.0,-26.541454315185547,-0.0,847.8789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936969041824341,0.2186867594718933,0.1967510879039764,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679780006408693,0.2722707092761993,0.2575522661209106,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9027500748634338,0.2252904921770095,0.1575839519500732,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9410336017608644,0.2515574395656585,0.2380444407463073,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160672426223756,0.2342330813407898,1.053396463394165,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.4090548455715179,1.0,1.0,0.3776627779006958,1.0,-2.285127878189087,1.576000452041626,0.7091273069381714,1.0585471391677856,0.0,0.0,0.0,56.61545944213867,93.0,-22.0000228881836,-0.0,898.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936969041824341,0.2186867594718933,0.1967510879039764,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679780006408693,0.2722707092761993,0.2575522661209106,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9027500748634338,0.2252904921770095,0.1575839519500732,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9410336017608644,0.2515574395656585,0.2380444407463073,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160672426223756,0.2342330813407898,1.053396463394165,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.4090548455715179,1.0,1.0,0.3776627779006958,1.0,-2.285127878189087,1.576000452041626,0.7091273069381714,1.0585471391677856,0.0,0.0,0.0,56.61545944213867,93.0,-22.0000228881836,-0.0,898.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407601118087769,0.2208499312400818,0.1991121023893356,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9042253494262696,0.2751985490322113,0.2607298791408539,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488641977310181,0.2277175784111023,0.1596033275127411,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802866339683533,0.2543404996395111,0.24111108481884,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.85848069190979,0.2355019003152847,1.0612093210220337,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213823974132538,1.0,1.0,0.3735833466053009,1.0,-2.3068959712982178,1.599568009376526,0.7073279023170471,1.0772947072982788,0.0,0.0,0.0,67.9808120727539,111.0,-13.51545238494873,-0.0,965.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407601118087769,0.2208499312400818,0.1991121023893356,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9042253494262696,0.2751985490322113,0.2607298791408539,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488641977310181,0.2277175784111023,0.1596033275127411,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802866339683533,0.2543404996395111,0.24111108481884,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.85848069190979,0.2355019003152847,1.0612093210220337,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213823974132538,1.0,1.0,0.3735833466053009,1.0,-2.3068959712982178,1.599568009376526,0.7073279023170471,1.0772947072982788,0.0,0.0,0.0,67.9808120727539,111.0,-13.51545238494873,-0.0,965.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991628050804138,0.2229374498128891,0.2015006393194198,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572279810905457,0.2781217098236084,0.2640157341957092,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076452612876892,0.2300686836242675,0.1616444885730743,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361235857009888,0.2570531666278839,0.2442126125097274,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154107928276062,0.2366737723350525,1.0690618753433228,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.3063049316406,1.0,0.4356023073196411,1.0,1.0,0.369503915309906,1.0,-2.329322576522827,1.6235865354537964,0.7057359218597412,1.096295714378357,0.0,0.0,0.0,82.05339050292969,99.0,-9.421714782714844,-0.0,1044.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991628050804138,0.2229374498128891,0.2015006393194198,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572279810905457,0.2781217098236084,0.2640157341957092,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076452612876892,0.2300686836242675,0.1616444885730743,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361235857009888,0.2570531666278839,0.2442126125097274,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154107928276062,0.2366737723350525,1.0690618753433228,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.3063049316406,1.0,0.4356023073196411,1.0,1.0,0.369503915309906,1.0,-2.329322576522827,1.6235865354537964,0.7057359218597412,1.096295714378357,0.0,0.0,0.0,82.05339050292969,99.0,-9.421714782714844,-0.0,1044.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7912097573280334,0.2239537388086319,0.2025418132543563,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8492982387542725,0.2795694768428802,0.2655141949653625,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7997621893882751,0.2312157899141311,0.1625458151102066,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8287050724029541,0.2583825290203094,0.2456036955118179,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8070952296257019,0.2372248619794845,1.0721933841705322,291.3035583496094,291.1499938964844,288.6742858886719,287.08404541015625,291.29803466796875,297.3799743652344,291.3032531738281,1.0,0.4390748739242553,1.0,1.0,0.3674642145633697,1.0,-2.338892698287964,1.63460373878479,0.704288899898529,1.1052182912826538,0.0,0.0,0.0,85.64603424072266,99.0,-9.164965629577637,-0.0,1069.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
