time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.7895121574401855,0.2249640822410583,0.2034901976585388,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.847757875919342,0.2810127735137939,0.2669188678264618,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7981582283973694,0.2323538959026336,0.1633734107017517,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8272426128387451,0.2597024440765381,0.2468950599431991,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.804771900177002,0.2377621829509735,1.0748306512832642,291.30047607421875,291.1499938964844,288.6923217773437,287.09405517578125,291.2959289550781,297.3775329589844,291.30029296875,1.0,0.4410679042339325,1.0,1.0,0.3657207489013672,1.0,-2.3474340438842773,1.6443275213241575,0.7031065821647644,1.1130502223968506,0.0,0.0,0.0,87.00946807861328,87.0,-8.520505905151367,-0.0,1083.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972788214683533,0.2269854694604873,0.2052248269319534,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8559879064559937,0.283894807100296,0.2695557773113251,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.806207537651062,0.2346207797527313,0.1648956388235092,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349246382713318,0.2623308897018432,0.2492960542440414,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112806677818298,0.2388163655996322,1.079196214675903,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731689453125,291.2943725585937,1.0,0.4416313767433166,1.0,1.0,0.3622337877750397,1.0,-2.36264443397522,1.6625648736953735,0.700079619884491,1.12791907787323,0.0,0.0,0.0,85.486328125,75.0,-8.659101486206055,-0.0,1094.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972788214683533,0.2269854694604873,0.2052248269319534,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8559879064559937,0.283894807100296,0.2695557773113251,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.806207537651062,0.2346207797527313,0.1648956388235092,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349246382713318,0.2623308897018432,0.2492960542440414,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112806677818298,0.2388163655996322,1.079196214675903,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731689453125,291.2943725585937,1.0,0.4416313767433166,1.0,1.0,0.3622337877750397,1.0,-2.36264443397522,1.6625648736953735,0.700079619884491,1.12791907787323,0.0,0.0,0.0,85.486328125,75.0,-8.659101486206055,-0.0,1094.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166207075119019,0.2290047407150268,0.2068140208721161,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.87714022397995,0.2867605686187744,0.2720278203487396,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251754641532898,0.2368763983249664,0.166297361254692,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545625805854797,0.2649460136890411,0.2515316307544708,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286900520324707,0.2398513108491897,1.0827430486679075,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390597641468048,1.0,1.0,0.3587468564510345,1.0,-2.376154899597168,1.6798057556152344,0.6963491439819336,1.142174482345581,0.0,0.0,0.0,80.03449249267578,63.0,-11.630776405334473,-0.0,1087.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166207075119019,0.2290047407150268,0.2068140208721161,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.87714022397995,0.2867605686187744,0.2720278203487396,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251754641532898,0.2368763983249664,0.166297361254692,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545625805854797,0.2649460136890411,0.2515316307544708,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286900520324707,0.2398513108491897,1.0827430486679075,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390597641468048,1.0,1.0,0.3587468564510345,1.0,-2.376154899597168,1.6798057556152344,0.6963491439819336,1.142174482345581,0.0,0.0,0.0,80.03449249267578,63.0,-11.630776405334473,-0.0,1087.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463841676712036,0.2310100048780441,0.2083024084568023,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913156032562256,0.2896076440811157,0.2743852436542511,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557279109954834,0.2391128242015838,0.1676166802644729,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883211016654968,0.2675416171550751,0.2536548376083374,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581264615058899,0.2408660054206848,1.0857493877410889,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.27587890625,1.0,0.4345264136791229,1.0,1.0,0.3556551337242126,1.0,-2.3885231018066406,1.6954431533813477,0.693079948425293,1.1550891399383545,0.0,0.0,0.0,72.14399719238281,51.0,-12.796893119812012,-0.0,1068.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463841676712036,0.2310100048780441,0.2083024084568023,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913156032562256,0.2896076440811157,0.2743852436542511,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557279109954834,0.2391128242015838,0.1676166802644729,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883211016654968,0.2675416171550751,0.2536548376083374,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581264615058899,0.2408660054206848,1.0857493877410889,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.27587890625,1.0,0.4345264136791229,1.0,1.0,0.3556551337242126,1.0,-2.3885231018066406,1.6954431533813477,0.693079948425293,1.1550891399383545,0.0,0.0,0.0,72.14399719238281,51.0,-12.796893119812012,-0.0,1068.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.896685779094696,0.2330026775598526,0.2097224444150924,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734672904014589,0.2924487590789795,0.2766751945018768,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075785875320436,0.241328626871109,0.1688779592514038,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472431540489196,0.270119845867157,0.2557014524936676,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087342023849488,0.2418650537729263,1.0883982181549072,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.3626403808594,291.2665405273437,1.0,0.4287475645542145,1.0,1.0,0.3525634109973907,1.0,-2.400136709213257,1.7106289863586426,0.6895076036453247,1.1677231788635254,0.0,0.0,0.0,62.725196838378906,39.0,-12.922407150268556,-0.0,1043.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.896685779094696,0.2330026775598526,0.2097224444150924,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734672904014589,0.2924487590789795,0.2766751945018768,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075785875320436,0.241328626871109,0.1688779592514038,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472431540489196,0.270119845867157,0.2557014524936676,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087342023849488,0.2418650537729263,1.0883982181549072,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.3626403808594,291.2665405273437,1.0,0.4287475645542145,1.0,1.0,0.3525634109973907,1.0,-2.400136709213257,1.7106289863586426,0.6895076036453247,1.1677231788635254,0.0,0.0,0.0,62.725196838378906,39.0,-12.922407150268556,-0.0,1043.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9332776069641112,0.233987271785736,0.2104353606700897,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938835620880127,0.2749097645282745,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.945870578289032,0.2424226552248001,0.1695086807012558,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821925759315492,0.2713956832885742,0.256726324558258,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462224245071412,0.2423524409532547,1.0897347927093506,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.2621765136719,1.0,0.4254097044467926,1.0,1.0,0.3510175347328186,1.0,-2.4025332927703857,1.7159794569015503,0.686553955078125,1.1729737520217896,0.0,0.0,0.0,58.13621139526367,39.0,-12.793391227722168,-0.0,1027.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554435014724731,0.2349226623773574,0.2112106829881668,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063905715942,0.2959109842777252,0.2581925988197326,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671993255615234,0.2434688657522201,0.1701882481575012,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985314011573792,0.2726255655288696,0.2576633095741272,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.96671724319458,0.2427910715341568,1.0913829803466797,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616943359375,291.2574157714844,1.0,0.4210028052330017,1.0,1.0,0.3498702347278595,1.0,-2.3870174884796143,1.7088631391525269,0.6781544089317322,1.169406175613403,0.0,0.0,0.0,55.412559509277344,59.0,-13.364133834838867,-0.0,999.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596287608146667,0.2368465662002563,0.2129109501838684,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988878965377808,0.3009828627109527,0.2569394409656524,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713167548179626,0.245627075433731,0.1716702431440353,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988884329795836,0.2754727303981781,0.2569400668144226,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9693009853363036,0.2437458783388137,1.0954980850219729,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229246079921722,1.0,1.0,0.3475756347179413,1.0,-2.393639326095581,1.7189654111862185,0.674673855304718,1.177499532699585,0.0,0.0,0.0,55.44668960571289,79.0,-8.309611320495605,-0.0,1006.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596287608146667,0.2368465662002563,0.2129109501838684,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988878965377808,0.3009828627109527,0.2569394409656524,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713167548179626,0.245627075433731,0.1716702431440353,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988884329795836,0.2754727303981781,0.2569400668144226,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9693009853363036,0.2437458783388137,1.0954980850219729,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229246079921722,1.0,1.0,0.3475756347179413,1.0,-2.393639326095581,1.7189654111862185,0.674673855304718,1.177499532699585,0.0,0.0,0.0,55.44668960571289,79.0,-8.309611320495605,-0.0,1006.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366337060928344,0.23880335688591,0.2147644907236099,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046323359012604,0.2780217826366424,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497321844100952,0.2478388100862503,0.1732854843139648,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858216047286988,0.2779690623283386,0.2629640400409698,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9457823038101196,0.244759514927864,1.1005181074142456,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548217773437,297.3708190917969,291.2525329589844,1.0,0.4325693249702453,1.0,1.0,0.345281034708023,1.0,-2.436140298843384,1.7523938417434692,0.6837463974952698,1.2011510133743286,0.0,0.0,0.0,59.63267135620117,99.0,-0.1152286902070045,-0.0,1070.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366337060928344,0.23880335688591,0.2147644907236099,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046323359012604,0.2780217826366424,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497321844100952,0.2478388100862503,0.1732854843139648,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858216047286988,0.2779690623283386,0.2629640400409698,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9457823038101196,0.244759514927864,1.1005181074142456,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548217773437,297.3708190917969,291.2525329589844,1.0,0.4325693249702453,1.0,1.0,0.345281034708023,1.0,-2.436140298843384,1.7523938417434692,0.6837463974952698,1.2011510133743286,0.0,0.0,0.0,59.63267135620117,99.0,-0.1152286902070045,-0.0,1070.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8700711131095886,0.2406752109527588,0.2168852239847183,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9488502740859984,0.3062075674533844,0.2902002036571502,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8811606764793396,0.2499840259552002,0.1751218140125274,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9171550869941713,0.280348926782608,0.2656588554382324,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8763891458511353,0.2456801086664199,1.1068741083145142,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2599792480469,297.3597717285156,291.2572326660156,1.0,0.4462451338768005,1.0,1.0,0.3434630334377289,1.0,-2.4673986434936523,1.7773704528808594,0.6900281310081482,1.2194050550460815,0.0,0.0,0.0,71.76239776611328,119.0,3.820883274078369,-0.0,1156.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8700711131095886,0.2406752109527588,0.2168852239847183,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9488502740859984,0.3062075674533844,0.2902002036571502,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8811606764793396,0.2499840259552002,0.1751218140125274,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9171550869941713,0.280348926782608,0.2656588554382324,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8763891458511353,0.2456801086664199,1.1068741083145142,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2599792480469,297.3597717285156,291.2572326660156,1.0,0.4462451338768005,1.0,1.0,0.3434630334377289,1.0,-2.4673986434936523,1.7773704528808594,0.6900281310081482,1.2194050550460815,0.0,0.0,0.0,71.76239776611328,119.0,3.820883274078369,-0.0,1156.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176575303077698,0.2424368113279342,0.2190832495689392,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828790783882141,0.3081811368465423,0.2925668656826019,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274655342102051,0.2520355582237243,0.1770301610231399,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578221201896667,0.2826833426952362,0.2684977948665619,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221295475959778,0.2464807033538818,1.113559365272522,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.2629699707031,297.3514404296875,291.2601318359375,1.0,0.4612056016921997,1.0,1.0,0.3416450619697571,1.0,-2.48586368560791,1.7940468788146973,0.6918167471885681,1.2321712970733645,0.0,0.0,0.0,88.43029022216797,122.0,4.036348342895508,-0.0,1248.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176575303077698,0.2424368113279342,0.2190832495689392,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828790783882141,0.3081811368465423,0.2925668656826019,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274655342102051,0.2520355582237243,0.1770301610231399,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578221201896667,0.2826833426952362,0.2684977948665619,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221295475959778,0.2464807033538818,1.113559365272522,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.2629699707031,297.3514404296875,291.2601318359375,1.0,0.4612056016921997,1.0,1.0,0.3416450619697571,1.0,-2.48586368560791,1.7940468788146973,0.6918167471885681,1.2321712970733645,0.0,0.0,0.0,88.43029022216797,122.0,4.036348342895508,-0.0,1248.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026624321937561,0.2432919442653656,0.2200872749090194,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8662031292915344,0.3093008697032928,0.2938293516635895,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130809664726257,0.2530398666858673,0.1779140383005142,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8425377607345581,0.2838399708271026,0.2698343694210052,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068875074386597,0.246854081749916,1.1164225339889526,291.26153564453125,291.1499938964844,288.92401123046875,287.0791320800781,291.2646179199219,297.34832763671875,291.2617492675781,1.0,0.4668009281158447,1.0,1.0,0.34073606133461,1.0,-2.494696617126465,1.8021515607833865,0.6925450563430786,1.2383540868759155,0.0,0.0,0.0,94.90347290039062,122.0,4.24941349029541,-0.0,1287.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7917072772979736,0.2441386878490448,0.2210365533828735,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.854846715927124,0.3104753196239471,0.2951069176197052,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.802374005317688,0.2540367245674133,0.1787564009428024,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321357369422913,0.2849931716918945,0.2711195349693298,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.795353889465332,0.2472168505191803,1.1190040111541748,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456726074219,291.26287841796875,1.0,0.4716397225856781,1.0,1.0,0.3396583795547485,1.0,-2.503030300140381,1.810353755950928,0.6926766037940979,1.244725465774536,0.0,0.0,0.0,100.19152069091795,110.0,3.5476887226104736,-0.0,1319.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886409163475037,0.24582140147686,0.2226272374391555,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519371747970581,0.312928169965744,0.2974713146686554,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995129227638245,0.256020188331604,0.1802027523517608,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295014500617981,0.2872947454452514,0.2733746767044067,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911948561668396,0.2479242086410522,1.1225992441177368,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414306640625,291.2637023925781,1.0,0.4748055934906006,1.0,1.0,0.3375030159950256,1.0,-2.516552686691284,1.8247902393341064,0.6917625069618225,1.2562264204025269,0.0,0.0,0.0,102.8673324584961,98.0,1.7193138599395752,-0.0,1348.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886409163475037,0.24582140147686,0.2226272374391555,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519371747970581,0.312928169965744,0.2974713146686554,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995129227638245,0.256020188331604,0.1802027523517608,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295014500617981,0.2872947454452514,0.2733746767044067,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911948561668396,0.2479242086410522,1.1225992441177368,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414306640625,291.2637023925781,1.0,0.4748055934906006,1.0,1.0,0.3375030159950256,1.0,-2.516552686691284,1.8247902393341064,0.6917625069618225,1.2562264204025269,0.0,0.0,0.0,102.8673324584961,98.0,1.7193138599395752,-0.0,1348.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984429001808167,0.2475197315216064,0.22400963306427,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624046444892883,0.3154771327972412,0.299710214138031,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095976710319519,0.2580184042453766,0.1814864426851272,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391988277435303,0.2896119654178619,0.2754118740558624,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999419569969177,0.248638704419136,1.1251109838485718,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382873535156,291.2637939453125,1.0,0.4738062620162964,1.0,1.0,0.3353476226329803,1.0,-2.5279130935668945,1.837857127189636,0.6900559067726135,1.266804575920105,0.0,0.0,0.0,99.70574188232422,86.0,0.5052673816680908,-0.0,1348.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984429001808167,0.2475197315216064,0.22400963306427,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624046444892883,0.3154771327972412,0.299710214138031,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095976710319519,0.2580184042453766,0.1814864426851272,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391988277435303,0.2896119654178619,0.2754118740558624,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999419569969177,0.248638704419136,1.1251109838485718,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382873535156,291.2637939453125,1.0,0.4738062620162964,1.0,1.0,0.3353476226329803,1.0,-2.5279130935668945,1.837857127189636,0.6900559067726135,1.266804575920105,0.0,0.0,0.0,99.70574188232422,86.0,0.5052673816680908,-0.0,1348.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172807693481445,0.2492256611585617,0.2252760678529739,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834749460220337,0.3180743157863617,0.3018720149993896,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280033469200134,0.2600289285182953,0.1826817542314529,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586745262145996,0.2919400930404663,0.2773283421993255,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176801800727844,0.2493644207715988,1.1270418167114258,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2518920898437,297.3358154296875,291.2570495605469,1.0,0.4702503681182861,1.0,1.0,0.3317874073982239,1.0,-2.5380916595458984,1.8537505865097048,0.6843410730361938,1.2804466485977173,0.0,0.0,0.0,93.07069396972656,74.0,-7.606573104858398,-0.0,1333.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172807693481445,0.2492256611585617,0.2252760678529739,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834749460220337,0.3180743157863617,0.3018720149993896,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280033469200134,0.2600289285182953,0.1826817542314529,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586745262145996,0.2919400930404663,0.2773283421993255,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176801800727844,0.2493644207715988,1.1270418167114258,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2518920898437,297.3358154296875,291.2570495605469,1.0,0.4702503681182861,1.0,1.0,0.3317874073982239,1.0,-2.5380916595458984,1.8537505865097048,0.6843410730361938,1.2804466485977173,0.0,0.0,0.0,93.07069396972656,74.0,-7.606573104858398,-0.0,1333.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440970182418823,0.2509033679962158,0.2264456897974014,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167560935020448,0.3206678628921509,0.3039585053920746,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.855786919593811,0.2620229125022888,0.1838093101978302,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894701600074768,0.2942497134208679,0.2791514098644256,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434826731681824,0.2500773072242737,1.1285526752471924,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,291.2386169433594,297.3334350585937,291.24627685546875,1.0,0.465122252702713,1.0,1.0,0.3282271921634674,1.0,-2.547365188598633,1.8692243099212649,0.6781409382820129,1.293857216835022,0.0,0.0,0.0,84.35771942138672,62.0,-13.032194137573242,-0.0,1307.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440970182418823,0.2509033679962158,0.2264456897974014,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167560935020448,0.3206678628921509,0.3039585053920746,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.855786919593811,0.2620229125022888,0.1838093101978302,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894701600074768,0.2942497134208679,0.2791514098644256,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434826731681824,0.2500773072242737,1.1285526752471924,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,291.2386169433594,297.3334350585937,291.24627685546875,1.0,0.465122252702713,1.0,1.0,0.3282271921634674,1.0,-2.547365188598633,1.8692243099212649,0.6781409382820129,1.293857216835022,0.0,0.0,0.0,84.35771942138672,62.0,-13.032194137573242,-0.0,1307.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8624725341796875,0.2517315447330475,0.2270024716854095,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.9409477710723876,0.3219593465328216,0.3049781918525696,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8750438094139099,0.2630131244659424,0.1843541115522384,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.910528600215912,0.2953967452049255,0.2800363600254059,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.861280083656311,0.250427782535553,1.1291908025741575,291.2408447265625,291.1499938964844,289.0347595214844,286.9774475097656,291.2318420410156,297.332275390625,291.2402648925781,1.0,0.4621705710887909,1.0,1.0,0.326447069644928,1.0,-2.5517444610595703,1.876811146736145,0.6749332547187805,1.3004642724990845,0.0,0.0,0.0,79.50395202636719,62.0,-14.748873710632324,-0.0,1291.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8858982920646667,0.2525524199008941,0.2275439947843551,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.968406856060028,0.323246031999588,0.3059844970703125,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8992909789085388,0.2639985382556915,0.1848887950181961,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9390909671783448,0.2965381443500519,0.2809068560600281,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8840660452842712,0.2507738173007965,1.1297657489776611,291.2343139648437,291.1499938964844,289.045166015625,286.9653625488281,291.2240600585937,297.33111572265625,291.233642578125,1.0,0.4590262174606323,1.0,1.0,0.3245456218719482,1.0,-2.555983543395996,1.8846173286437988,0.6713663339614868,1.3073170185089111,0.0,0.0,0.0,74.40902709960938,50.0,-16.599641799926758,-0.0,1274.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389352798461914,0.2541283369064331,0.2286720126867294,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.3261021375656128,0.2941655218601227,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547420740127563,0.2659113109111786,0.1859984546899795,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9901383519172668,0.2987608015537262,0.2827005088329315,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354144334793092,0.2514089345932007,1.1311793327331543,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.4515537023544311,1.0,1.0,0.3207426965236664,1.0,-2.548365592956543,1.8894901275634768,0.6588755249977112,1.31430983543396,0.0,0.0,0.0,65.85773468017578,68.0,-20.81342887878418,-0.0,1228.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389352798461914,0.2541283369064331,0.2286720126867294,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.3261021375656128,0.2941655218601227,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547420740127563,0.2659113109111786,0.1859984546899795,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9901383519172668,0.2987608015537262,0.2827005088329315,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354144334793092,0.2514089345932007,1.1311793327331543,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.4515537023544311,1.0,1.0,0.3207426965236664,1.0,-2.548365592956543,1.8894901275634768,0.6588755249977112,1.31430983543396,0.0,0.0,0.0,65.85773468017578,68.0,-20.81342887878418,-0.0,1228.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445340037345886,0.2556619942188263,0.2300246804952621,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303390145301819,0.2913179993629455,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603938460350036,0.2677991390228271,0.1872930377721786,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9944878816604614,0.3009586334228515,0.2847436368465423,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397687315940856,0.2520356178283691,1.133829116821289,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529784917831421,1.0,1.0,0.3169398009777069,1.0,-2.553711414337158,1.9031673669815063,0.6505441665649414,1.3261702060699463,0.0,0.0,0.0,65.57029724121094,86.0,-22.445417404174805,-0.0,1233.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445340037345886,0.2556619942188263,0.2300246804952621,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303390145301819,0.2913179993629455,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603938460350036,0.2677991390228271,0.1872930377721786,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9944878816604614,0.3009586334228515,0.2847436368465423,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397687315940856,0.2520356178283691,1.133829116821289,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529784917831421,1.0,1.0,0.3169398009777069,1.0,-2.553711414337158,1.9031673669815063,0.6505441665649414,1.3261702060699463,0.0,0.0,0.0,65.57029724121094,86.0,-22.445417404174805,-0.0,1233.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238651990890504,0.2571871280670166,0.23150335252285,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.333252876996994,0.3104860484600067,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407985806465148,0.2696952521800995,0.1886986792087555,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792385697364808,0.3031659722328186,0.2869380116462707,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917916178703308,0.252682089805603,1.1372718811035156,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610483944416046,1.0,1.0,0.3146820068359375,1.0,-2.586960792541504,1.9316619634628296,0.6552987098693848,1.346928596496582,0.0,0.0,0.0,69.7695083618164,104.0,-11.29051113128662,-0.0,1293.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
