time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238651990890504,0.2571871280670166,0.23150335252285,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.333252876996994,0.3104860484600067,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407985806465148,0.2696952521800995,0.1886986792087555,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792385697364808,0.3031659722328186,0.2869380116462707,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917916178703308,0.252682089805603,1.1372718811035156,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610483944416046,1.0,1.0,0.3146820068359375,1.0,-2.586960792541504,1.9316619634628296,0.6552987098693848,1.346928596496582,0.0,0.0,0.0,69.7695083618164,104.0,-11.29051113128662,-0.0,1293.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698971271514893,0.2586303949356079,0.2332359552383422,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543644785881042,0.3347600400447845,0.3172512352466583,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841380476951599,0.2715186774730682,0.1903087198734283,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215385317802428,0.3053025901317596,0.2894105911254883,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640991449356079,0.253235250711441,1.1419637203216553,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723315834999084,1.0,1.0,0.3124241828918457,1.0,-2.607084989547729,1.951212406158448,0.6558727025985718,1.362182378768921,0.0,0.0,0.0,81.49361419677734,122.0,-6.956470012664795,-0.0,1371.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698971271514893,0.2586303949356079,0.2332359552383422,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543644785881042,0.3347600400447845,0.3172512352466583,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841380476951599,0.2715186774730682,0.1903087198734283,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215385317802428,0.3053025901317596,0.2894105911254883,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640991449356079,0.253235250711441,1.1419637203216553,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723315834999084,1.0,1.0,0.3124241828918457,1.0,-2.607084989547729,1.951212406158448,0.6558727025985718,1.362182378768921,0.0,0.0,0.0,81.49361419677734,122.0,-6.956470012664795,-0.0,1371.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470273613929749,0.2593207359313965,0.2341154515743255,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252248406410216,0.3356710970401764,0.3183301091194153,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604607582092285,0.2724035382270813,0.1911269277334213,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949768543243408,0.306345522403717,0.2906661331653595,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412079811096191,0.2534785568714142,1.1443588733673096,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785337448120117,1.0,1.0,0.3112953007221222,1.0,-2.6154634952545166,1.9598872661590576,0.6555761694908142,1.3690043687820437,0.0,0.0,0.0,88.60028839111328,122.0,-6.55487060546875,-0.0,1413.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274977803230286,0.2599928677082062,0.2350001484155655,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000811576843262,0.3366532921791076,0.3195112347602844,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402443528175354,0.2732726037502289,0.1919510960578918,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727503418922424,0.3073733747005462,0.2919304668903351,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.821506142616272,0.2537038326263428,1.146780014038086,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.31817626953125,291.1879272460937,1.0,0.4849900603294372,1.0,1.0,0.3105122148990631,1.0,-2.623364448547364,1.9673922061920168,0.6559721827507019,1.3747081756591797,0.0,0.0,0.0,96.2419662475586,125.0,-4.657586574554443,-0.0,1458.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058652877807617,0.2613142132759094,0.2365614771842956,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751305937767029,0.338754653930664,0.3218407928943634,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190827369689941,0.2749890983104706,0.1934400498867035,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.849575400352478,0.3094069361686706,0.2942439615726471,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985373139381409,0.2541256248950958,1.1505677700042725,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134460449219,291.1878662109375,1.0,0.4937341213226318,1.0,1.0,0.3089460730552673,1.0,-2.637162685394287,1.9809497594833367,0.6562129855155945,1.3851423263549805,0.0,0.0,0.0,106.71114349365234,113.0,-1.452895164489746,-0.0,1524.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058652877807617,0.2613142132759094,0.2365614771842956,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751305937767029,0.338754653930664,0.3218407928943634,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190827369689941,0.2749890983104706,0.1934400498867035,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.849575400352478,0.3094069361686706,0.2942439615726471,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985373139381409,0.2541256248950958,1.1505677700042725,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134460449219,291.1878662109375,1.0,0.4937341213226318,1.0,1.0,0.3089460730552673,1.0,-2.637162685394287,1.9809497594833367,0.6562129855155945,1.3851423263549805,0.0,0.0,0.0,106.71114349365234,113.0,-1.452895164489746,-0.0,1524.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044968843460083,0.2626416385173797,0.2377914786338806,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740580081939697,0.3409692049026489,0.3239495754241943,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180978298187256,0.2767080962657928,0.1946697980165481,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486142754554749,0.3114386796951294,0.2962034940719604,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962534427642822,0.254542589187622,1.152654767036438,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.1877136230469,1.0,0.4957105219364166,1.0,1.0,0.3073799312114715,1.0,-2.6475186347961426,1.992202520370484,0.6553159356117249,1.3940478563308716,0.0,0.0,0.0,108.324462890625,101.0,-0.6856213212013245,-0.0,1545.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044968843460083,0.2626416385173797,0.2377914786338806,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740580081939697,0.3409692049026489,0.3239495754241943,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180978298187256,0.2767080962657928,0.1946697980165481,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486142754554749,0.3114386796951294,0.2962034940719604,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962534427642822,0.254542589187622,1.152654767036438,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.1877136230469,1.0,0.4957105219364166,1.0,1.0,0.3073799312114715,1.0,-2.6475186347961426,1.992202520370484,0.6553159356117249,1.3940478563308716,0.0,0.0,0.0,108.324462890625,101.0,-0.6856213212013245,-0.0,1545.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.815150260925293,0.2639965415000915,0.2388386577367782,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864880204200745,0.3432539105415344,0.3259170651435852,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286300301551819,0.2784515619277954,0.1957544535398483,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601109981536865,0.313488632440567,0.2979607582092285,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062530755996704,0.2549826502799988,1.1537948846817017,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.3072204589844,291.18414306640625,1.0,0.4939071238040924,1.0,1.0,0.3051850795745849,1.0,-2.655927419662476,2.0038089752197266,0.6521185040473938,1.403703689575195,0.0,0.0,0.0,104.36026763916016,89.0,-4.276390075683594,-0.0,1539.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.815150260925293,0.2639965415000915,0.2388386577367782,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864880204200745,0.3432539105415344,0.3259170651435852,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286300301551819,0.2784515619277954,0.1957544535398483,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601109981536865,0.313488632440567,0.2979607582092285,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062530755996704,0.2549826502799988,1.1537948846817017,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.3072204589844,291.18414306640625,1.0,0.4939071238040924,1.0,1.0,0.3051850795745849,1.0,-2.655927419662476,2.0038089752197266,0.6521185040473938,1.403703689575195,0.0,0.0,0.0,104.36026763916016,89.0,-4.276390075683594,-0.0,1539.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338767886161804,0.2653616070747375,0.2397788166999817,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097219109535216,0.3455680310726166,0.3277941942214966,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481042385101318,0.28020840883255,0.1967572718858719,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818253874778748,0.3155466318130493,0.2996019721031189,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243818283081055,0.2554416954517364,1.1544291973114014,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898211658000946,1.0,1.0,0.3029902279376983,1.0,-2.66325306892395,2.014757871627808,0.6484951376914978,1.4129351377487185,0.0,0.0,0.0,97.17097473144533,77.0,-7.217542171478271,-0.0,1516.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338767886161804,0.2653616070747375,0.2397788166999817,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097219109535216,0.3455680310726166,0.3277941942214966,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481042385101318,0.28020840883255,0.1967572718858719,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818253874778748,0.3155466318130493,0.2996019721031189,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243818283081055,0.2554416954517364,1.1544291973114014,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898211658000946,1.0,1.0,0.3029902279376983,1.0,-2.66325306892395,2.014757871627808,0.6484951376914978,1.4129351377487185,0.0,0.0,0.0,97.17097473144533,77.0,-7.217542171478271,-0.0,1516.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.846702516078949,0.2660457491874695,0.2402221113443374,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270777106285096,0.3467304110527038,0.3287088274955749,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617486953735352,0.2810904383659363,0.1972390711307525,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968148827552795,0.3165774345397949,0.3003942668437958,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.836458683013916,0.2556775212287903,1.1546320915222168,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872226417064667,1.0,1.0,0.3018928170204162,1.0,-2.6666598320007324,2.020066022872925,0.6465939283370972,1.417439579963684,0.0,0.0,0.0,92.79934692382812,77.0,-8.353219985961914,-0.0,1501.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626876473426819,0.266727864742279,0.240651935338974,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480793476104736,0.347892552614212,0.3296110033988952,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787041306495667,0.2819723188877105,0.1977114677429199,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157313704490662,0.3176070749759674,0.3011727631092071,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.851422131061554,0.255915492773056,1.1547834873199463,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.30303955078125,291.1689453125,1.0,0.484362781047821,1.0,1.0,0.3000733554363251,1.0,-2.66994571685791,2.0271310806274414,0.642814576625824,1.4237216711044312,0.0,0.0,0.0,88.06621551513672,65.0,-12.745124816894531,-0.0,1484.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078312516212464,0.2680524587631225,0.241458386182785,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944117665290833,0.3501843214035034,0.331365704536438,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274370670318604,0.2837070822715759,0.1986212432384491,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.968580424785614,0.3196350336074829,0.3026800155639648,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942461609840393,0.2563731372356415,1.154904842376709,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780623614788055,1.0,1.0,0.2964344322681427,1.0,-2.6760735511779785,2.0412261486053467,0.6348473429679871,1.4363528490066528,0.0,0.0,0.0,77.85113525390625,68.0,-21.232467651367188,-0.0,1446.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078312516212464,0.2680524587631225,0.241458386182785,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944117665290833,0.3501843214035034,0.331365704536438,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274370670318604,0.2837070822715759,0.1986212432384491,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.968580424785614,0.3196350336074829,0.3026800155639648,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942461609840393,0.2563731372356415,1.154904842376709,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780623614788055,1.0,1.0,0.2964344322681427,1.0,-2.6760735511779785,2.0412261486053467,0.6348473429679871,1.4363528490066528,0.0,0.0,0.0,77.85113525390625,68.0,-21.232467651367188,-0.0,1446.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284019470214844,0.2692720592021942,0.2424587160348892,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529719114303589,0.3211159408092499,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489635229110718,0.2853527367115021,0.1996922791004181,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864566326141356,0.3215715587139129,0.3044033050537109,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119282364845276,0.2567543983459472,1.156118631362915,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751186370849609,1.0,1.0,0.2927955090999603,1.0,-2.6697893142700195,2.046755313873291,0.6230340600013733,1.4433224201202393,0.0,0.0,0.0,74.45989990234375,71.0,-27.56743812561035,-0.0,1422.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284019470214844,0.2692720592021942,0.2424587160348892,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529719114303589,0.3211159408092499,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489635229110718,0.2853527367115021,0.1996922791004181,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864566326141356,0.3215715587139129,0.3044033050537109,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119282364845276,0.2567543983459472,1.156118631362915,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751186370849609,1.0,1.0,0.2927955090999603,1.0,-2.6697893142700195,2.046755313873291,0.6230340600013733,1.4433224201202393,0.0,0.0,0.0,74.45989990234375,71.0,-27.56743812561035,-0.0,1422.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376806616783142,0.2704134881496429,0.2434512823820114,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565918207168579,0.3142693042755127,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582576751708984,0.2869370877742767,0.2007694989442825,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936301112174988,0.3234423995018005,0.3061318099498749,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198535680770874,0.2570904791355133,1.1574419736862185,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740825295448303,1.0,1.0,0.2894359529018402,1.0,-2.667707681655884,2.054440498352051,0.6132670044898987,1.4513005018234253,0.0,0.0,0.0,73.22160339355469,89.0,-29.23307609558105,-0.0,1414.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376806616783142,0.2704134881496429,0.2434512823820114,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565918207168579,0.3142693042755127,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582576751708984,0.2869370877742767,0.2007694989442825,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936301112174988,0.3234423995018005,0.3061318099498749,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198535680770874,0.2570904791355133,1.1574419736862185,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740825295448303,1.0,1.0,0.2894359529018402,1.0,-2.667707681655884,2.054440498352051,0.6132670044898987,1.4513005018234253,0.0,0.0,0.0,73.22160339355469,89.0,-29.23307609558105,-0.0,1414.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233048558235168,0.2715422511100769,0.2445514947175979,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595714867115021,0.3284978866577148,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448843002319336,0.2885228097438812,0.2019401639699936,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833813309669496,0.3253080546855926,0.3079803586006164,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574385106563568,1.1594247817993164,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803642630577087,1.0,1.0,0.2860763967037201,1.0,-2.692105293273926,2.080540418624878,0.6115648746490479,1.4714494943618774,0.0,0.0,0.0,76.51142120361328,107.0,-27.42330741882324,-0.0,1462.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233048558235168,0.2715422511100769,0.2445514947175979,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595714867115021,0.3284978866577148,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448843002319336,0.2885228097438812,0.2019401639699936,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833813309669496,0.3253080546855926,0.3079803586006164,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574385106563568,1.1594247817993164,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803642630577087,1.0,1.0,0.2860763967037201,1.0,-2.692105293273926,2.080540418624878,0.6115648746490479,1.4714494943618774,0.0,0.0,0.0,76.51142120361328,107.0,-27.42330741882324,-0.0,1462.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087690114974976,0.2720920145511627,0.2451480031013488,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984493851661682,0.3602233231067657,0.3410723805427551,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300888776779176,0.2893062531948089,0.2025652974843979,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711657762527466,0.3262293636798858,0.3089564144611358,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919907808303833,0.2575997114181518,1.160670518875122,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855106770992279,1.0,1.0,0.28439661860466,1.0,-2.7115440368652344,2.098651885986328,0.6128921508789062,1.4851748943328855,0.0,0.0,0.0,79.8683853149414,107.0,-26.18002891540528,-0.0,1504.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812772631645203,0.2725822627544403,0.2458508312702179,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740493297576904,0.3606588244438171,0.3418191075325012,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999426364898682,0.2900331318378448,0.2032753676176071,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412478804588318,0.3270933032035827,0.3100465536117553,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651070594787598,0.2576969563961029,1.16243577003479,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908286333084106,1.0,1.0,0.2833825945854187,1.0,-2.717404127120972,2.105588674545288,0.6118155121803284,1.4910471439361572,0.0,0.0,0.0,86.43963623046875,125.0,-24.1308822631836,-0.0,1543.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376699090003967,0.2735056579113006,0.2472298145294189,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203687310218812,0.3619502186775207,0.3434815406799316,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545369505882263,0.2914351224899292,0.204679399728775,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889430046081543,0.3287667632102966,0.3122027516365051,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227640986442566,0.2578222751617431,1.165773630142212,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025236010551453,1.0,1.0,0.2813544869422912,1.0,-2.7293484210968018,2.1194849014282227,0.6098635792732239,1.5022003650665283,0.0,0.0,0.0,101.17877197265624,143.0,-21.402084350585938,-0.0,1628.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376699090003967,0.2735056579113006,0.2472298145294189,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203687310218812,0.3619502186775207,0.3434815406799316,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545369505882263,0.2914351224899292,0.204679399728775,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889430046081543,0.3287667632102966,0.3122027516365051,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227640986442566,0.2578222751617431,1.165773630142212,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025236010551453,1.0,1.0,0.2813544869422912,1.0,-2.7293484210968018,2.1194849014282227,0.6098635792732239,1.5022003650665283,0.0,0.0,0.0,101.17877197265624,143.0,-21.402084350585938,-0.0,1628.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804570198059082,0.2743628323078155,0.2486032992601394,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800917863845825,0.3635145723819732,0.3455280065536499,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213845491409302,0.2927763164043426,0.206083133816719,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852807343006134,0.3303748071193695,0.3143545091152191,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880768179893494,0.2578754425048828,1.1690449714660645,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150421857833862,1.0,1.0,0.2793264091014862,1.0,-2.74166226387024,2.1336700916290283,0.6079922914505005,1.5135712623596191,0.0,0.0,0.0,117.4283218383789,146.0,-20.57312774658203,-0.0,1722.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804570198059082,0.2743628323078155,0.2486032992601394,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800917863845825,0.3635145723819732,0.3455280065536499,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213845491409302,0.2927763164043426,0.206083133816719,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852807343006134,0.3303748071193695,0.3143545091152191,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880768179893494,0.2578754425048828,1.1690449714660645,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150421857833862,1.0,1.0,0.2793264091014862,1.0,-2.74166226387024,2.1336700916290283,0.6079922914505005,1.5135712623596191,0.0,0.0,0.0,117.4283218383789,146.0,-20.57312774658203,-0.0,1722.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779711127281189,0.2728857696056366,0.2482475191354751,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543137907981873,0.3628179430961609,0.345892995595932,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973533868789673,0.2917073667049408,0.2061129361391067,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290706276893616,0.3295441269874573,0.3146298229694366,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630571722984314,0.255344957113266,1.1629923582077026,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.522392213344574,1.0,1.0,0.2784615755081177,1.0,-2.7347896099090576,2.1312849521636963,0.6035045385360718,1.512961983680725,0.0,0.0,0.0,130.6270751953125,134.0,-20.34611320495605,-0.0,1774.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779711127281189,0.2728857696056366,0.2482475191354751,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543137907981873,0.3628179430961609,0.345892995595932,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973533868789673,0.2917073667049408,0.2061129361391067,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290706276893616,0.3295441269874573,0.3146298229694366,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630571722984314,0.255344957113266,1.1629923582077026,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.522392213344574,1.0,1.0,0.2784615755081177,1.0,-2.7347896099090576,2.1312849521636963,0.6035045385360718,1.512961983680725,0.0,0.0,0.0,130.6270751953125,134.0,-20.34611320495605,-0.0,1774.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737557291984558,0.2722113728523254,0.2476129084825515,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488204479217529,0.3628669381141662,0.3459171950817108,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915348410606384,0.2913333475589752,0.2058423906564712,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237910270690918,0.3293739557266235,0.3144617974758148,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561445832252502,0.253349095582962,1.154104709625244,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222567915916443,1.0,1.0,0.2775967717170715,1.0,-2.7228477001190186,2.125262260437012,0.5975853204727173,1.509557604789734,0.0,0.0,0.0,133.5225372314453,122.0,-19.40872573852539,-0.0,1769.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737557291984558,0.2722113728523254,0.2476129084825515,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488204479217529,0.3628669381141662,0.3459171950817108,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915348410606384,0.2913333475589752,0.2058423906564712,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237910270690918,0.3293739557266235,0.3144617974758148,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561445832252502,0.253349095582962,1.154104709625244,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222567915916443,1.0,1.0,0.2775967717170715,1.0,-2.7228477001190186,2.125262260437012,0.5975853204727173,1.509557604789734,0.0,0.0,0.0,133.5225372314453,122.0,-19.40872573852539,-0.0,1769.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752606272697449,0.2720685601234436,0.2473920136690139,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507164120674133,0.363079696893692,0.3460202813148498,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932403683662415,0.2913279831409454,0.2057679146528244,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254854083061218,0.3294655978679657,0.3144535720348358,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.756895124912262,0.2525270879268646,1.149969220161438,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206289887428284,1.0,1.0,0.2771643400192261,1.0,-2.7176358699798584,2.1227786540985107,0.5948572158813477,1.5082048177719116,0.0,0.0,0.0,132.21798706054688,122.0,-18.530563354492188,-0.0,1755.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.778801679611206,0.2720151543617248,0.2472169995307922,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547412157058716,0.3633829653263092,0.3461711406707763,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970415949821472,0.2914120256900787,0.2057273089885711,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291441798210144,0.3296449482440948,0.3144891262054443,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595598697662354,0.2518030405044555,1.146073818206787,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5182992815971375,1.0,1.0,0.2774357795715332,1.0,-2.712918758392334,2.118851661682129,0.5940669178962708,1.505305528640747,0.0,0.0,0.0,129.7181396484375,110.0,-14.339444160461426,-0.0,1737.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909754514694214,0.2721275389194488,0.2469852417707443,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682665228843689,0.3642164766788482,0.3466027677059173,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097115755081177,0.2918086946010589,0.2057422846555709,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413943648338318,0.3302273452281952,0.3146856129169464,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697591185569763,0.2506183981895447,1.1390442848205566,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122178196907043,1.0,1.0,0.2779786288738251,1.0,-2.704963445663452,2.1117970943450928,0.5931663513183594,1.4999754428863523,0.0,0.0,0.0,122.2439956665039,98.0,-6.151878356933594,-0.0,1691.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
