time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.400046110386028e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.898706775857136e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.311152148758993e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.898707503452896e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004695518291555,291.1539611816406,294.1499938964844,285.48748779296875,284.9081726074219,287.5400695800781,285.55645751953125,290.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016397573053,6.055753232203642e-09,0.0010016337037086,-0.0149174109101295,0.0,0.0,0.0,-0.0078149149194359,60.0,-3.782749891281128,-0.0,-6.8404091280172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.391071216668934e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.889255306916311e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.304171595023945e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.889256034512071e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004691035137511,291.153564453125,294.1499938964844,285.4776916503906,284.8931884765625,287.52178955078125,285.5478820800781,290.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006828233599,5.943866732138758e-09,0.0010006768861785,-0.014624310657382,0.0,0.0,0.0,-0.0077594476751983,60.0,-3.784645795822144,-0.0,-6.827346510362986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.37535587581806e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.872706141322853e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.872706868918613e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004683184961322,291.1527709960937,294.1499938964844,285.458251953125,284.8639831542969,287.48541259765625,285.5308532714844,290.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.7891476154327393,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.37535587581806e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.872706141322853e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.872706868918613e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004683184961322,291.1527709960937,294.1499938964844,285.458251953125,284.8639831542969,287.48541259765625,285.5308532714844,290.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.7891476154327393,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.362996934214608e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.85969163593836e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.282335718628019e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.859692363534124e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004677011456806,291.1520080566406,294.1499938964844,285.43994140625,284.8370361328125,287.4508361816406,285.5145568847656,290.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.5938640386443694e-09,0.0009976838482543,-0.0137074124068021,0.0,0.0,0.0,-0.0075859352946281,60.0,-3.794397592544556,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.362535638501868e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.859205601969734e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.28197701391764e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.859206329565497e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004676780954468,291.1519470214844,294.1499938964844,285.439208984375,284.8359375,287.44940185546875,285.5138854980469,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881086424847134e-09,0.0009976346045732,-0.0136923352256417,0.0,0.0,0.0,-0.0075830821879208,60.0,-3.79463267326355,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.352288179798052e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.848414629232138e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.84841608442366e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004671662463806,291.151123046875,294.1499938964844,285.4205017089844,284.8092041015625,287.41375732421875,285.4969482421875,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329077777715e-09,0.0009965418139472,-0.0133575834333896,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.800953149795532,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.352288179798052e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.848414629232138e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.84841608442366e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004671662463806,291.151123046875,294.1499938964844,285.4205017089844,284.8092041015625,287.41375732421875,285.4969482421875,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329077777715e-09,0.0009965418139472,-0.0133575834333896,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.800953149795532,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.344338468508796e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.84004291240126e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.26782382116653e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.84004363999702e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000466769124614,291.1502685546875,294.1499938964844,285.4021911621094,284.7838439941406,287.3784484863281,285.4801025390625,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978096276521,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.807982683181762,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.344338468508796e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.84004291240126e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.26782382116653e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.84004363999702e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000466769124614,291.1502685546875,294.1499938964844,285.4021911621094,284.7838439941406,287.3784484863281,285.4801025390625,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978096276521,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.807982683181762,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.341155964648352e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.836691606324166e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.265348540386185e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.836692333919927e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004666101303882,291.1498413085937,294.1499938964844,285.3932189941406,284.7717590332031,287.36090087890625,285.4716796875,290.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321466378660489e-09,0.0009953543776646,-0.0129937920719385,0.0,0.0,0.0,-0.007450895383954,60.0,-3.811734437942505,-0.0,-6.75490738899498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.33847768465057e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.833871445152909e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.263265433721244e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.83387217274867e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004664763691835,291.1494140625,294.1499938964844,285.38433837890625,284.76007080078125,287.3434753417969,285.4632568359375,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073816739,5.288048221530062e-09,0.0009950684616342,-0.0129062430933117,0.0,0.0,0.0,-0.0074343280866742,60.0,-3.815624952316284,-0.0,-6.751029246743201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.33445116970688e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.829631017055362e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.829632472246884e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004662752326112,291.1485290527344,294.1499938964844,285.3669128417969,284.7379455566406,287.3088073730469,285.4465026855469,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823727369308472,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.33445116970688e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.829631017055362e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.829632472246884e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004662752326112,291.1485290527344,294.1499938964844,285.3669128417969,284.7379455566406,287.3088073730469,285.4465026855469,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823727369308472,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.332271292805672e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.827335452428088e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.258437835844234e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.827336180023848e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004661663260776,291.1476135253906,294.1499938964844,285.3500061035156,284.7176208496094,287.2744445800781,285.4297790527344,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210517795006808e-09,0.0009944054763764,-0.0127031253650784,0.0,0.0,0.0,-0.0073958924040198,60.0,-3.8322768211364746,-0.0,-6.74203519679395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.332271292805672e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.827335452428088e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.258437835844234e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.827336180023848e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004661663260776,291.1476135253906,294.1499938964844,285.3500061035156,284.7176208496094,287.2744445800781,285.4297790527344,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210517795006808e-09,0.0009944054763764,-0.0127031253650784,0.0,0.0,0.0,-0.0073958924040198,60.0,-3.8322768211364746,-0.0,-6.74203519679395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.331286855740473e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.826299356063828e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.826300083659588e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.000466117169708,291.1466979980469,294.1499938964844,285.3348999023437,284.69976806640625,287.2404479980469,285.4132385253906,290.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840773820877075,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.331286855740473e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.826299356063828e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.826300083659588e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.000466117169708,291.1466979980469,294.1499938964844,285.3348999023437,284.69976806640625,287.2404479980469,285.4132385253906,290.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840773820877075,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.825806773733348e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.257308607222512e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.825807501329108e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004660937993321,291.1457824707031,294.1499938964844,285.32275390625,284.6847839355469,287.206787109375,285.3973083496094,290.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847928524017334,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.825806773733348e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.257308607222512e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.825807501329108e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004660937993321,291.1457824707031,294.1499938964844,285.32275390625,284.6847839355469,287.206787109375,285.3973083496094,290.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847928524017334,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.330774628324434e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.825759480008855e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.257273682625964e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.825760935200378e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.000466091587441,291.1452941894531,294.1499938964844,285.3177185058594,284.6783142089844,287.1900939941406,285.38970947265625,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916320131795154e-09,0.0009942438919097,-0.012653648853302,0.0,0.0,0.0,-0.0073865298181772,60.0,-3.8508505821228014,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.33084957068786e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.825838060351089e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.257331890286878e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.825839515542611e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004660953127313,291.1448059082031,294.1499938964844,285.3133544921875,284.6724853515625,287.1735534667969,285.38238525390625,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513974350277e-09,0.0009942514589056,-0.0126559594646096,0.0,0.0,0.0,-0.007386967074126,60.0,-3.853373050689697,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.331355249742046e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.826370660448448e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.826371388044208e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004661205457523,291.14385986328125,294.1499938964844,285.3065185546875,284.6627502441406,287.1407470703125,285.3687744140625,290.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857267618179321,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.331355249742046e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.826370660448448e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.826371388044208e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004661205457523,291.14385986328125,294.1499938964844,285.3065185546875,284.6627502441406,287.1407470703125,285.3687744140625,290.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857267618179321,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.332322952104732e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827389294514433e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.258477853611112e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827390022110194e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004661688872147,291.1428527832031,294.1499938964844,285.30206298828125,284.6553649902344,287.1083984375,285.35662841796875,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859652757644653,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.332322952104732e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827389294514433e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.258477853611112e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827390022110194e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004661688872147,291.1428527832031,294.1499938964844,285.30206298828125,284.6553649902344,287.1083984375,285.35662841796875,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859652757644653,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.333735215477644e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.828877227846532e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.259576523210853e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.828877955442294e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004662394640035,291.141845703125,294.1499938964844,285.2997131347656,284.650146484375,287.0765991210937,285.3461303710937,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860684633255005,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.333735215477644e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.828877227846532e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.259576523210853e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.828877955442294e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004662394640035,291.141845703125,294.1499938964844,285.2997131347656,284.650146484375,287.0765991210937,285.3461303710937,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860684633255005,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.335577487945557e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.830816998146474e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.830817725742236e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004663314903154,291.1408386230469,294.1499938964844,285.29931640625,284.6469116210937,287.0452880859375,285.3373107910156,290.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860498189926148,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.335577487945557e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.830816998146474e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.830817725742236e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004663314903154,291.1408386230469,294.1499938964844,285.29931640625,284.6469116210937,287.0452880859375,285.3373107910156,290.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860498189926148,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.3366572400555e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.83195350272581e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.261848804773763e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.831954230321573e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004663854197133,291.14031982421875,294.1499938964844,285.2997741699219,284.64599609375,287.0298767089844,285.3335876464844,290.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459090881246e-09,0.0009948665974661,-0.012844443321228,0.0,0.0,0.0,-0.0074226330034434,60.0,-3.859974384307861,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.337834489997476e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.833193325903268e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.262764120241627e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.833194053499028e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004664442094508,291.1398010253906,294.1499938964844,285.3006591796875,284.6455078125,287.0145874023437,285.3302917480469,290.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279078951758721e-09,0.0009949916275218,-0.0128827448934316,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.859209060668945,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.34048293856904e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.835982928052545e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.264824671437964e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.835983655648306e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004665765154641,291.1387634277344,294.1499938964844,285.3034973144531,284.645751953125,286.98443603515625,285.324951171875,290.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857001781463623,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.34048293856904e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.835982928052545e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.264824671437964e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.835983655648306e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004665765154641,291.1387634277344,294.1499938964844,285.3034973144531,284.645751953125,286.98443603515625,285.324951171875,290.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857001781463623,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.343506098957732e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.83916615950875e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.839166887104513e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004667275352403,291.1376953125,294.1499938964844,285.30767822265625,284.6474304199219,286.954833984375,285.3212890625,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853958129882813,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.343506098957732e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.83916615950875e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.839166887104513e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004667275352403,291.1376953125,294.1499938964844,285.30767822265625,284.6474304199219,286.954833984375,285.3212890625,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853958129882813,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.842716826824471e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.26979851606302e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.842717554420231e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004668959591072,291.1365966796875,294.1499938964844,285.3129577636719,284.65045166015625,286.9258728027344,285.3192138671875,290.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850222587585449,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.842716826824471e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.26979851606302e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.842717554420231e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004668959591072,291.1365966796875,294.1499938964844,285.3129577636719,284.65045166015625,286.9258728027344,285.3192138671875,290.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850222587585449,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.350293112220244e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.8463126050774e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.272454240592197e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.846313332673162e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004670665366575,291.1355895996094,294.1499938964844,285.31866455078125,284.6542053222656,286.8995361328125,285.31866455078125,290.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321439743,5.433967498191805e-09,0.0009963160846382,-0.0132885230705142,0.0,0.0,0.0,-0.0075066653080284,60.0,-3.846250534057617,-0.0,-6.7679721382774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.350571053801104e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.846605826169252e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.846606553765014e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004670804482884,291.135498046875,294.1499938964844,285.31915283203125,284.654541015625,286.8974914550781,285.3186950683594,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845921516418457,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.352527558803558e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.848665649769828e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.274191739270464e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.848666377365588e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004671781498473,291.13494873046875,294.1499938964844,285.322509765625,284.6569519042969,286.883544921875,285.3189697265625,290.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617599332118524e-09,0.00099655368831,-0.013361332938075,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.843597650527954,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
