time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.482548921369016e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.985582437366249e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.985583164962009e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0004736729897558,291.0380554199219,294.1499938964844,284.56622314453125,284.3939208984375,285.6217956542969,284.6456298828125,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078049701902955e-09,0.0010103739332407,-0.0175952576100826,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285800933837891,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.482548921369016e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.985582437366249e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.985583164962009e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0004736729897558,291.0380554199219,294.1499938964844,284.56622314453125,284.3939208984375,285.6217956542969,284.6456298828125,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078049701902955e-09,0.0010103739332407,-0.0175952576100826,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285800933837891,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.49821769609116e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001000208285404,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.38750459277071e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001000208285404,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004744556790683,291.0368957519531,294.1499938964844,284.5541687011719,284.3895263671875,285.6103210449219,284.6314697265625,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.299907207489014,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.508791845291852e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001001321797957,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001001321797957,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004749838844873,291.0361022949219,294.1499938964844,284.5461120605469,284.3865661621094,285.6026916503906,284.6220092773437,290.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404980184588794e-09,0.0010131695307791,-0.0184515547007322,0.0,0.0,0.0,-0.0084837777540087,60.0,-4.309406280517578,-0.0,-6.998916290967827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.535570279695094e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001004141595331,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,7.416556036332622e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.000100414166809,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000476321496535,291.0341491699219,294.1499938964844,284.5258178710937,284.3789978027344,285.58349609375,284.59832763671875,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738575114046853e-09,0.0010160220554098,-0.0193252675235271,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.333472728729248,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.535570279695094e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001004141595331,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,7.416556036332622e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.000100414166809,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000476321496535,291.0341491699219,294.1499938964844,284.5258178710937,284.3789978027344,285.58349609375,284.59832763671875,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738575114046853e-09,0.0010160220554098,-0.0193252675235271,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.333472728729248,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.549074457027018e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001005563754006,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001005563754006,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004769960651174,291.0331420898437,294.1499938964844,284.515625,284.3751220703125,285.5738830566406,284.5864562988281,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906816534841711e-09,0.0010174607159569,-0.0197658892720937,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.34564733505249,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.5626077381894e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001006988823064,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.437585736624897e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001006988895824,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0004776720888912,291.0321655273437,294.1499938964844,284.5054016113281,284.3711853027344,285.56427001953125,284.5745849609375,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075410562469187e-09,0.0010189022868871,-0.0202074237167835,0.0,0.0,0.0,-0.0088161388412117,60.0,-4.357890129089356,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001009831248666,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.458579784724861e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001009831321425,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004790204111486,291.0301513671875,294.1499938964844,284.4848327636719,284.3631286621094,285.544921875,284.5508728027344,290.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411679353059753e-09,0.0010217777453362,-0.0210880506783723,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.382513046264648,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001009831248666,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.458579784724861e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001009831321425,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004790204111486,291.0301513671875,294.1499938964844,284.4848327636719,284.3631286621094,285.544921875,284.5508728027344,290.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411679353059753e-09,0.0010217777453362,-0.0210880506783723,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.382513046264648,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.616200986783952e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012632492347,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012632492347,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004803491756319,291.02813720703125,294.1499938964844,284.4641418457031,284.3547668457031,285.5255432128906,284.5272521972656,290.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743073820483005e-09,0.0010246114106848,-0.0219558645039796,0.0,0.0,0.0,-0.0091471280902624,60.0,-4.407203197479248,-0.0,-7.157907333521507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.616200986783952e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012632492347,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012632492347,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004803491756319,291.02813720703125,294.1499938964844,284.4641418457031,284.3547668457031,285.5255432128906,284.5272521972656,290.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743073820483005e-09,0.0010246114106848,-0.0219558645039796,0.0,0.0,0.0,-0.0091471280902624,60.0,-4.407203197479248,-0.0,-7.157907333521507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.642037184676155e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015353118418,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.499363709939644e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015353118418,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0004816397267859,291.0260925292969,294.1499938964844,284.4433288574219,284.3460693359375,285.50604248046875,284.5036926269531,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273726657032,9.064931028035517e-09,0.0010273637017235,-0.0227986574172973,0.0,0.0,0.0,-0.0093066869303584,60.0,-4.431790828704834,-0.0,-7.196415907628761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.642037184676155e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015353118418,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.499363709939644e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015353118418,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0004816397267859,291.0260925292969,294.1499938964844,284.4433288574219,284.3460693359375,285.50604248046875,284.5036926269531,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273726657032,9.064931028035517e-09,0.0010273637017235,-0.0227986574172973,0.0,0.0,0.0,-0.0093066869303584,60.0,-4.431790828704834,-0.0,-7.196415907628761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.6666939498391e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001017949616652,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.518541679019108e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001017949616652,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004828714008908,291.0240478515625,294.1499938964844,284.42236328125,284.3370666503906,285.4864807128906,284.48028564453125,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372108422667225e-09,0.0010299902642145,-0.0236029662191867,0.0,0.0,0.0,-0.0094589684158563,60.0,-4.456089496612549,-0.0,-7.23326465390528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.6666939498391e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001017949616652,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.518541679019108e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001017949616652,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004828714008908,291.0240478515625,294.1499938964844,284.42236328125,284.3370666503906,285.4864807128906,284.48028564453125,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372108422667225e-09,0.0010299902642145,-0.0236029662191867,0.0,0.0,0.0,-0.0094589684158563,60.0,-4.456089496612549,-0.0,-7.23326465390528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.67841042438522e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001019183400785,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.527654088335112e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001019183400785,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004834566498175,291.02301025390625,294.1499938964844,284.41180419921875,284.3324279785156,285.4766845703125,284.4686279296875,290.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312478989362,9.518066335090223e-09,0.0010312383528798,-0.0239851213991642,0.0,0.0,0.0,-0.0095313256606459,60.0,-4.468053340911865,-0.0,-7.250806532965727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.68969616224058e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001020371782942,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.536431803600863e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001020371855702,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004840203910134,291.0220031738281,294.1499938964844,284.4012451171875,284.32769775390625,285.46685791015625,284.4570007324219,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324502363801,9.658661426215076e-09,0.0010324405739083,-0.0243532285094261,0.0,0.0,0.0,-0.0096010249108076,60.0,-4.479874134063721,-0.0,-7.267723844961439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.71062108874321e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001022575379465,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.55270739318803e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001022575379465,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004850656550843,291.0198974609375,294.1499938964844,284.3800354003906,284.3179626464844,285.4471435546875,284.4338684082031,290.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346797062084,9.919344456932322e-09,0.0010346696944907,-0.0250357259064912,0.0,0.0,0.0,-0.0097302570939064,60.0,-4.502964496612549,-0.0,-7.299143334194015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.71062108874321e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001022575379465,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.55270739318803e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001022575379465,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004850656550843,291.0198974609375,294.1499938964844,284.3800354003906,284.3179626464844,285.4471435546875,284.4338684082031,290.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346797062084,9.919344456932322e-09,0.0010346696944907,-0.0250357259064912,0.0,0.0,0.0,-0.0097302570939064,60.0,-4.502964496612549,-0.0,-7.299143334194015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.728921577334404e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001024502416839,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.566940621472895e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001024502489599,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004859797772951,291.017822265625,294.1499938964844,284.3586730957031,284.30780029296875,285.4273681640625,284.4108581542969,290.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036629313603,1.0147314988273592e-08,0.00103661918547,-0.0256325472146272,0.0,0.0,0.0,-0.0098432721570134,60.0,-4.525097370147705,-0.0,-7.326675444119246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.728921577334404e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001024502416839,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.566940621472895e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001024502489599,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004859797772951,291.017822265625,294.1499938964844,284.3586730957031,284.30780029296875,285.4273681640625,284.4108581542969,290.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036629313603,1.0147314988273592e-08,0.00103661918547,-0.0256325472146272,0.0,0.0,0.0,-0.0098432721570134,60.0,-4.525097370147705,-0.0,-7.326675444119246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.739686356624588e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001025636011036,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.575313065899536e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001025636011036,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0004865174996666,291.0163879394531,294.1499938964844,284.34405517578125,284.3006286621094,285.41387939453125,284.39532470703125,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377761209383,1.0281413054258335e-08,0.00103776587639,-0.0259836018085479,0.0,0.0,0.0,-0.0099097499623894,60.0,-4.539522171020508,-0.0,-7.342894292605706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.744188719196244e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001026110185193,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,7.578814984299242e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001026110185193,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004867424140684,291.0157165527344,294.1499938964844,284.3371887207031,284.29718017578125,285.4075012207031,284.3880310058594,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382558684796,1.0337503297819241e-08,0.0010382455075159,-0.026130435988307,0.0,0.0,0.0,-0.0099375564604997,60.0,-4.5460944175720215,-0.0,-7.349683528445895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.755654900800435e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001027317630359,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.587733853142709e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001027317630359,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0004873152065556,291.0135803222656,294.1499938964844,284.3155822753906,284.2861328125,285.3876037597656,284.3653259277344,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394774144515,1.0480333045848056e-08,0.0010394669370725,-0.0265043340623378,0.0,0.0,0.0,-0.0100083639845252,60.0,-4.565639972686768,-0.0,-7.366986665147125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.755654900800435e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001027317630359,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.587733853142709e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001027317630359,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0004873152065556,291.0135803222656,294.1499938964844,284.3155822753906,284.2861328125,285.3876037597656,284.3653259277344,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394774144515,1.0480333045848056e-08,0.0010394669370725,-0.0265043340623378,0.0,0.0,0.0,-0.0100083639845252,60.0,-4.565639972686768,-0.0,-7.366986665147125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.760019020177424e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001027777179842,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.591128087369725e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001027777252602,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0004875331942457,291.01251220703125,294.1499938964844,284.3047180175781,284.2804260253906,285.3776550292969,284.3540344238281,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399423772469,1.0534689565133704e-08,0.0010399317834526,-0.0266466252505779,0.0,0.0,0.0,-0.0100353108718991,60.0,-4.574759483337402,-0.0,-7.3735769490213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.763230627868325e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001028115366352,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.593625196022913e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001028115366352,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0004876936145592,291.0114440917969,294.1499938964844,284.2938232421875,284.27459716796875,285.36767578125,284.3427734375,290.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402844054624,1.057468157483754e-08,0.0010402738116681,-0.0267513114959001,0.0,0.0,0.0,-0.0100551368668675,60.0,-4.583458423614502,-0.0,-7.378427824278333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.76609589997679e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001028417027555,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.595853821840137e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001028417100314,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004878367180936,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.34765625,284.3204040527344,290.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405895300209,1.061034371474534e-08,0.0010405789362266,-0.0268446635454893,0.0,0.0,0.0,-0.010072817094624,60.0,-4.599359035491943,-0.0,-7.382754318996376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.76609589997679e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001028417027555,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.595853821840137e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001028417100314,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004878367180936,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.34765625,284.3204040527344,290.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405895300209,1.061034371474534e-08,0.0010405789362266,-0.0268446635454893,0.0,0.0,0.0,-0.010072817094624,60.0,-4.599359035491943,-0.0,-7.382754318996376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.76388473645784e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001028184196911,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.594133785460144e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001028184196911,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.000487726269057,291.0071716308594,294.1499938964844,284.25,284.25,285.32763671875,284.29815673828125,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403537889942,1.0582754228494196e-08,0.0010403431951999,-0.0267724432051181,0.0,0.0,0.0,-0.0100591406226158,60.0,-4.613199710845947,-0.0,-7.37940695216821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.76388473645784e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001028184196911,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.594133785460144e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001028184196911,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.000487726269057,291.0071716308594,294.1499938964844,284.25,284.25,285.32763671875,284.29815673828125,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403537889942,1.0582754228494196e-08,0.0010403431951999,-0.0267724432051181,0.0,0.0,0.0,-0.0100591406226158,60.0,-4.613199710845947,-0.0,-7.37940695216821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.758120722835883e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001027577236527,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.589651067974046e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001027577236527,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004874383448623,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.3075561523437,284.275390625,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397393489256,1.0510901482518877e-08,0.0010397287551313,-0.0265843532979488,0.0,0.0,0.0,-0.0100235203281044,60.0,-4.626125812530518,-0.0,-7.37069285605685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.758120722835883e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001027577236527,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.589651067974046e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001027577236527,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004874383448623,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.3075561523437,284.275390625,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397393489256,1.0510901482518877e-08,0.0010397287551313,-0.0265843532979488,0.0,0.0,0.0,-0.0100235203281044,60.0,-4.626125812530518,-0.0,-7.37069285605685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.75087023107335e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001026813770295,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,7.584011473227292e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001026813770295,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004870761767961,291.0028381347656,294.1499938964844,284.18994140625,284.18994140625,285.2872619628906,284.2496643066406,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389665840193,1.0420531104671228e-08,0.0010389561066403,-0.0263477861881256,0.0,0.0,0.0,-0.0099787199869751,60.0,-4.642412662506104,-0.0,-7.359739839785109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.75087023107335e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001026813770295,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,7.584011473227292e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001026813770295,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004870761767961,291.0028381347656,294.1499938964844,284.18994140625,284.18994140625,285.2872619628906,284.2496643066406,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389665840193,1.0420531104671228e-08,0.0010389561066403,-0.0263477861881256,0.0,0.0,0.0,-0.0099787199869751,60.0,-4.642412662506104,-0.0,-7.359739839785109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.74671056610532e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001026375684887,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,7.580776582472026e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001026375684887,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0004868683754466,291.0017395019531,294.1499938964844,284.1702575683594,284.1702575683594,285.2770080566406,284.2352600097656,290.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385232744738,1.0368683689421232e-08,0.0010385127970948,-0.0262120608240365,0.0,0.0,0.0,-0.0099530173465609,60.0,-4.652101039886475,-0.0,-7.353459352543723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.742230031406508e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001025903911795,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.577291398774832e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001025903911795,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004866445960942,291.0006408691406,294.1499938964844,284.1488647460937,284.1488647460937,285.26666259765625,284.2196350097656,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380457388237,1.0312846576709944e-08,0.00103803537786,-0.0260658878833055,0.0,0.0,0.0,-0.0099253365769982,60.0,-4.662879467010498,-0.0,-7.346698538412967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.732375474413856e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.000102486614196,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.569626905024052e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.000102486614196,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004861523339059,290.9984741210937,294.1499938964844,284.1011962890625,284.1011962890625,285.2456359863281,284.1846618652344,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369954397901,1.0190024823941712e-08,0.0010369851952418,-0.0257443580776453,0.0,0.0,0.0,-0.0098644495010375,60.0,-4.687426090240479,-0.0,-7.331838958180016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.732375474413856e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.000102486614196,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.569626905024052e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.000102486614196,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004861523339059,290.9984741210937,294.1499938964844,284.1011962890625,284.1011962890625,285.2456359863281,284.1846618652344,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369954397901,1.0190024823941712e-08,0.0010369851952418,-0.0257443580776453,0.0,0.0,0.0,-0.0098644495010375,60.0,-4.687426090240479,-0.0,-7.331838958180016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.721443348098546e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001023714939947,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.561124220956117e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001023714939947,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0004856062296312,290.99627685546875,294.1499938964844,284.04754638671875,284.04754638671875,285.2240295410156,284.144287109375,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053779142538133e-08,0.0010358202271163,-0.0253876745700836,0.0,0.0,0.0,-0.0097969062626361,60.0,-4.715962886810303,-0.0,-7.315372130278774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
