time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.446293552173302e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.947403304977342e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.347118662437424e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.947403304977342e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.000471861945698,290.9490661621094,294.1499938964844,282.6252136230469,282.6252136230469,284.5976867675781,282.8056335449219,290.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.6250191999017716e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519258975982666,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.445530304219574e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.946599311660977e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.346524944296107e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.946600039256737e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0004718238196801,290.9488830566406,294.1499938964844,282.6224365234375,282.6224365234375,284.5948486328125,282.8017272949219,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615506809026783e-09,0.0010064198868349,-0.0163836944848299,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.520758628845215,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.936946298694238e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004713659291155,290.9465637207031,294.1499938964844,282.5916442871094,282.5916442871094,284.5594482421875,282.755859375,290.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501275962023101e-09,0.0010054430458694,-0.0160844735801219,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536744594573975,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.936946298694238e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004713659291155,290.9465637207031,294.1499938964844,282.5916442871094,282.5916442871094,284.5594482421875,282.755859375,290.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501275962023101e-09,0.0010054430458694,-0.0160844735801219,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536744594573975,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.932368266163394e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.932368266163394e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0004711487272288,290.9454040527344,294.1499938964844,282.5792541503906,282.5792541503906,284.54180908203125,282.7349548339844,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447093525707713e-09,0.0010049797128885,-0.0159425437450408,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.542858600616455,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.927964129019529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.927964129019529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004709398199338,290.9442443847656,294.1499938964844,282.56890869140625,282.56890869140625,284.5242614746094,282.7154541015625,290.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974327861291e-09,0.0010045340750366,-0.0158060174435377,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.54768180847168,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657895807175e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657895807175e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0004705458413809,290.9419250488281,294.1499938964844,282.5548400878906,282.5548400878906,284.4894104003906,282.6806640625,290.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.5534186363220215,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657895807175e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657895807175e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0004705458413809,290.9419250488281,294.1499938964844,282.5548400878906,282.5548400878906,284.4894104003906,282.6806640625,290.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.5534186363220215,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.912042150972412e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.912042150972412e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004701845464296,290.9395751953125,294.1499938964844,282.54998779296875,282.54998779296875,284.455078125,282.6522216796875,290.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549496567959e-09,0.0010029227705672,-0.0153124341741204,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553311347961426,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.912042150972412e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.912042150972412e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004701845464296,290.9395751953125,294.1499938964844,282.54998779296875,282.54998779296875,284.455078125,282.6522216796875,290.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549496567959e-09,0.0010029227705672,-0.0153124341741204,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553311347961426,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.905554179567844e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0004698768025264,290.9372253417969,294.1499938964844,282.54998779296875,282.5440368652344,284.4212951660156,282.6298828125,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548825740814209,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.905554179567844e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0004698768025264,290.9372253417969,294.1499938964844,282.54998779296875,282.5440368652344,284.4212951660156,282.6298828125,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548825740814209,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.401868737768382e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.900621807901187e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004696428368333,290.93487548828125,294.1499938964844,282.54998779296875,282.5370788574219,284.3882141113281,282.6128845214844,290.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543431282043457,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.401868737768382e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.900621807901187e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004696428368333,290.93487548828125,294.1499938964844,282.54998779296875,282.5370788574219,284.3882141113281,282.6128845214844,290.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543431282043457,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.399937698617578e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.898588177748024e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.3110633820761e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.898588177748024e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004695463576354,290.9336853027344,294.1499938964844,282.54998779296875,282.5332336425781,284.37188720703125,282.60577392578125,290.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.540850639343262,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.398355905432254e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.896921983454376e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,7.309833017643541e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.896922711050138e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0004694673407357,290.9324951171875,294.1499938964844,282.54998779296875,282.5291442871094,284.3556823730469,282.5995178222656,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538445949554443,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.39597375690937e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.894413233269006e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0004693483351729,290.9301147460937,294.1499938964844,282.54998779296875,282.5203552246094,284.32373046875,282.58892822265625,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534084796905518,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.39597375690937e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.894413233269006e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0004693483351729,290.9301147460937,294.1499938964844,282.54998779296875,282.5203552246094,284.32373046875,282.58892822265625,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534084796905518,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.394646622240543e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.000469282065751,290.927734375,294.1499938964844,282.54998779296875,282.5107727050781,284.2923889160156,282.580810546875,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530392646789551,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.394646622240543e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.000469282065751,290.927734375,294.1499938964844,282.54998779296875,282.5107727050781,284.2923889160156,282.580810546875,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530392646789551,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0004692567454185,290.92535400390625,294.1499938964844,282.54998779296875,282.5004577636719,284.26153564453125,282.57421875,290.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.5271711349487305,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0004692567454185,290.92535400390625,294.1499938964844,282.54998779296875,282.5004577636719,284.26153564453125,282.57421875,290.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.5271711349487305,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.394473454449326e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.892833622870968e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.892833622870968e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0004692733928095,290.9229431152344,294.1499938964844,282.54998779296875,282.4894714355469,284.2312927246094,282.5691223144531,290.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524499893188477,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.394473454449326e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.892833622870968e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.892833622870968e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0004692733928095,290.9229431152344,294.1499938964844,282.54998779296875,282.4894714355469,284.2312927246094,282.5691223144531,290.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524499893188477,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.394883818458766e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.893266542349012e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.893266542349012e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0004692939401138,290.9217529296875,294.1499938964844,282.54998779296875,282.4837646484375,284.21636962890625,282.5669860839844,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.52331018447876,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.395469533046708e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.893882815958932e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.893882815958932e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0004693231603596,290.9205627441406,294.1499938964844,282.54998779296875,282.4779052734375,284.2015686035156,282.5650939941406,290.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.522226333618164,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.397057146998122e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0004694024974014,290.9181213378906,294.1499938964844,282.54998779296875,282.4658508300781,284.1723327636719,282.5618896484375,290.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.520312786102295,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.397057146998122e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0004694024974014,290.9181213378906,294.1499938964844,282.54998779296875,282.4658508300781,284.1723327636719,282.5618896484375,290.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.520312786102295,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.399140981258824e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004695065435953,290.91571044921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1436767578125,282.55938720703125,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037239153044993e-09,0.001001474680379,-0.0148689122870564,0.0,0.0,0.0,-0.0078057339414954,60.0,-5.518721580505371,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.399140981258824e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004695065435953,290.91571044921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1436767578125,282.55938720703125,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037239153044993e-09,0.001001474680379,-0.0148689122870564,0.0,0.0,0.0,-0.0078057339414954,60.0,-5.518721580505371,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,9.401563875144348e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.900300938170405e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.900300938170405e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.00046962761553,290.91326904296875,294.1499938964844,282.54998779296875,282.4404602050781,284.1154479980469,282.557373046875,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517348289489746,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,9.401563875144348e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.900300938170405e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.900300938170405e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.00046962761553,290.91326904296875,294.1499938964844,282.54998779296875,282.4404602050781,284.1154479980469,282.557373046875,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517348289489746,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.903127647703514e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0004697617259807,290.9107971191406,294.1499938964844,282.54998779296875,282.4272766113281,284.0877990722656,282.5558166503906,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516164779663086,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.903127647703514e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0004697617259807,290.9107971191406,294.1499938964844,282.54998779296875,282.4272766113281,284.0877990722656,282.5558166503906,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516164779663086,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.405636956216767e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.904589387588204e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.31549589545466e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.904589387588204e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0004698310513049,290.9095764160156,294.1499938964844,282.54998779296875,282.42059326171875,284.0741271972656,282.55517578125,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515610218048096,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.407041943632066e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.906069317366928e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,7.316589471884072e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0004699012497439,290.9083557128906,294.1499938964844,282.54998779296875,282.41387939453125,284.06060791015625,282.5545959472656,290.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515071868896484,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.909002983476968e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0004700404242612,290.9058837890625,294.1499938964844,282.54998779296875,282.4003295898437,284.03387451171875,282.5536193847656,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514004707336426,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.909002983476968e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0004700404242612,290.9058837890625,294.1499938964844,282.54998779296875,282.4003295898437,284.03387451171875,282.5536193847656,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514004707336426,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0004701736907009,290.9034118652344,294.1499938964844,282.54998779296875,282.3866882324219,284.0075988769531,282.5528259277344,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512902736663818,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0004701736907009,290.9034118652344,294.1499938964844,282.54998779296875,282.3866882324219,284.0075988769531,282.5528259277344,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512902736663818,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,7.322687451960519e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0004702928999904,290.9009094238281,294.1499938964844,282.54998779296875,282.3730773925781,283.9818115234375,282.5522155761719,290.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511668205261231,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
