time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.563873027218506e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001007121900329,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,7.438567990902811e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001007121900329,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0004777352442033,290.6986083984375,294.1499938964844,284.2446594238281,284.2446594238281,283.698974609375,284.2182922363281,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.088651526350077e-09,0.0010190162574872,-0.0202421005815267,0.0,0.0,0.0,-0.0088227074593305,60.0,-4.212536811828613,-0.0,-7.079926689357309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,9.564883657731116e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001007228347589,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0001007228347589,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.000477785768453,290.6968078613281,294.1499938964844,284.2465515136719,284.2465515136719,283.70391845703125,284.222412109375,290.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101244119984585e-09,0.0010191240580752,-0.0202750787138938,0.0,0.0,0.0,-0.0088289501145482,60.0,-4.210372924804688,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.566397056914866e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0001007387691061,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,7.440531044267118e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001007387691061,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0004778613511007,290.69317626953125,294.1499938964844,284.2491149902344,284.2491149902344,283.7137145996094,284.22955322265625,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.120086825158523e-09,0.0010192851768806,-0.0203244276344776,0.0,0.0,0.0,-0.0088382912799716,60.0,-4.206661224365234,-0.0,-7.083662723061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.566397056914866e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0001007387691061,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,7.440531044267118e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001007387691061,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0004778613511007,290.69317626953125,294.1499938964844,284.2491149902344,284.2491149902344,283.7137145996094,284.22955322265625,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.120086825158523e-09,0.0010192851768806,-0.0203244276344776,0.0,0.0,0.0,-0.0088382912799716,60.0,-4.206661224365234,-0.0,-7.083662723061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001007485261652,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0004779075970873,290.6895446777344,294.1499938964844,284.25,284.25,283.7233581542969,284.2351379394531,290.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131618933759912e-09,0.0010193837806582,-0.020354626700282,0.0,0.0,0.0,-0.0088440077379345,60.0,-4.20380973815918,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001007485261652,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0004779075970873,290.6895446777344,294.1499938964844,284.25,284.25,283.7233581542969,284.2351379394531,290.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131618933759912e-09,0.0010193837806582,-0.020354626700282,0.0,0.0,0.0,-0.0088440077379345,60.0,-4.20380973815918,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,9.567649976816028e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001007519604172,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.441506022587419e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0001007519676932,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0004779239243362,290.6859130859375,294.1499938964844,284.25,284.24365234375,283.7328186035156,284.2392578125,290.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135683238208458e-09,0.0010194185888394,-0.0203652698546648,0.0,0.0,0.0,-0.008846023119986,60.0,-4.201560497283936,-0.0,-7.085516529059532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,9.567649976816028e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001007519604172,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.441506022587419e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0001007519676932,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0004779239243362,290.6859130859375,294.1499938964844,284.25,284.24365234375,283.7328186035156,284.2392578125,290.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135683238208458e-09,0.0010194185888394,-0.0203652698546648,0.0,0.0,0.0,-0.008846023119986,60.0,-4.201560497283936,-0.0,-7.085516529059532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,9.567510278429836e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001007504906738,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,7.441396883223206e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001007504906738,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0004779169394169,290.6822814941406,294.1499938964844,284.25,284.2362060546875,283.7421264648437,284.24224853515625,290.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194117203354,8.133932638543229e-09,0.0010194035712629,-0.0203606858849525,0.0,0.0,0.0,-0.0088451551273465,60.0,-4.199392318725586,-0.0,-7.085308340037956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,9.567510278429836e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001007504906738,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,7.441396883223206e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001007504906738,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0004779169394169,290.6822814941406,294.1499938964844,284.25,284.2362060546875,283.7421264648437,284.24224853515625,290.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194117203354,8.133932638543229e-09,0.0010194035712629,-0.0203606858849525,0.0,0.0,0.0,-0.0088451551273465,60.0,-4.199392318725586,-0.0,-7.085308340037956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,0.0001007479004329,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,7.441206253133714e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001007479077088,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0004779046576004,290.6804504394531,294.1499938964844,284.25,284.2320556640625,283.7467346191406,284.243408203125,290.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130868422995263e-09,0.0010193773778155,-0.0203526616096496,0.0,0.0,0.0,-0.0088436361402273,60.0,-4.1982526779174805,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.566905646352096e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001007441314868,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.44092685636133e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001007441314868,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0004778867587447,290.6786499023437,294.1499938964844,284.25,284.2276916503906,283.75128173828125,284.244384765625,290.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126399997365752e-09,0.0010193391935899,-0.020340958610177,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.197070121765137,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0004778356524184,290.6750183105469,294.1499938964844,284.25,284.2182312011719,283.76025390625,284.2459716796875,290.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194572925567627,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0004778356524184,290.6750183105469,294.1499938964844,284.25,284.2182312011719,283.76025390625,284.2459716796875,290.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194572925567627,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.0004777642607223,290.67138671875,294.1499938964844,284.25,284.2078857421875,283.76904296875,284.2470703125,290.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.191882133483887,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.0004777642607223,290.67138671875,294.1499938964844,284.25,284.2078857421875,283.76904296875,284.2470703125,290.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.191882133483887,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0004776759597007,290.66778564453125,294.1499938964844,284.25,284.1967163085937,283.7777099609375,284.24786376953125,290.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073800294994271e-09,0.0010188894812017,-0.0202032066881656,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.1890411376953125,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0004776759597007,290.66778564453125,294.1499938964844,284.25,284.1967163085937,283.7777099609375,284.24786376953125,290.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073800294994271e-09,0.0010188894812017,-0.0202032066881656,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.1890411376953125,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.560654143569992e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001006782913464,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.436064333887771e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0001006782986223,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0004775744746439,290.664306640625,294.1499938964844,284.25,284.1853332519531,283.7858581542969,284.2484436035156,290.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186809813603,8.04847921642704e-09,0.0010186729487031,-0.0201368927955627,0.0,0.0,0.0,-0.0088027929887175,60.0,-4.186156272888184,-0.0,-7.075153263258471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.560563194099814e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0001006773381959,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,7.435993757098913e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001006773381959,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0004775699344463,290.6641540527344,294.1499938964844,284.25,284.1848449707031,283.78619384765625,284.2484436035156,290.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047346788941923e-09,0.0010186632862314,-0.0201339293271303,0.0,0.0,0.0,-0.008802231401205,60.0,-4.186033248901367,-0.0,-7.075018970681414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,9.55940195126459e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001006651145871,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0004775119305122,290.662353515625,294.1499938964844,284.25,284.1786804199219,283.7903747558594,284.2486877441406,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.184480667114258,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.55815485212952e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001006519742077,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0001006519742077,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0004774496192112,290.6605224609375,294.1499938964844,284.25,284.17236328125,283.79449462890625,284.2488708496094,290.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017329911069737e-09,0.0010184065904468,-0.020055316388607,0.0,0.0,0.0,-0.0087873507291078,60.0,-4.182893753051758,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.555427823215724e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001006232632789,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,7.431999983964488e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,0.0001006232632789,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0004773134132847,290.65692138671875,294.1499938964844,284.25,284.1593017578125,283.8026733398437,284.2491760253906,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983354421980948e-09,0.0010181161342188,-0.0199663378298282,0.0,0.0,0.0,-0.0087705077603459,60.0,-4.179612636566162,-0.0,-7.067419005579725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.555427823215724e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001006232632789,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,7.431999983964488e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,0.0001006232632789,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0004773134132847,290.65692138671875,294.1499938964844,284.25,284.1593017578125,283.8026733398437,284.2491760253906,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983354421980948e-09,0.0010181161342188,-0.0199663378298282,0.0,0.0,0.0,-0.0087705077603459,60.0,-4.179612636566162,-0.0,-7.067419005579725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0004771666426677,290.6533203125,294.1499938964844,284.25,284.1457824707031,283.8106994628906,284.2493896484375,290.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.1762309074401855,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0004771666426677,290.6533203125,294.1499938964844,284.25,284.1457824707031,283.8106994628906,284.2493896484375,290.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.1762309074401855,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.000477006251458,290.6496887207031,294.1499938964844,284.25,284.1318359375,283.8185729980469,284.2495422363281,290.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.172729015350342,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.000477006251458,290.6496887207031,294.1499938964844,284.25,284.1318359375,283.8185729980469,284.2495422363281,290.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.172729015350342,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,9.54588540480472e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001005227750283,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004768367507494,290.6460876464844,294.1499938964844,284.25,284.1176147460937,283.8262939453125,284.2496643066406,290.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864445095151495e-09,0.001017099362798,-0.0196549203246831,0.0,0.0,0.0,-0.0087115596979856,60.0,-4.1691412925720215,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,9.54588540480472e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001005227750283,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004768367507494,290.6460876464844,294.1499938964844,284.25,284.1176147460937,283.8262939453125,284.2496643066406,290.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864445095151495e-09,0.001017099362798,-0.0196549203246831,0.0,0.0,0.0,-0.0087115596979856,60.0,-4.1691412925720215,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.544107888359576e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001005040539894,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0004767479549627,290.644287109375,294.1499938964844,284.25,284.11041259765625,283.8301086425781,284.2497253417969,290.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293037185755e-09,0.0010169099550694,-0.0195969063788652,0.0,0.0,0.0,-0.0087005775421857,60.0,-4.167312145233154,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.5422838057857e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0004766568599734,290.6424865722656,294.1499938964844,284.25,284.1031799316406,283.8338928222656,284.249755859375,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165462017059326,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,9.53849230427295e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0004764674522448,290.6388854980469,294.1499938964844,284.25,284.08856201171875,283.8413391113281,284.24981689453125,290.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231790038968e-09,0.0010163115803152,-0.0194136407226324,0.0,0.0,0.0,-0.008665888570249,60.0,-4.161695957183838,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,9.53849230427295e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0004764674522448,290.6388854980469,294.1499938964844,284.25,284.08856201171875,283.8413391113281,284.24981689453125,290.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231790038968e-09,0.0010163115803152,-0.0194136407226324,0.0,0.0,0.0,-0.008665888570249,60.0,-4.161695957183838,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0004762718745041,290.6352844238281,294.1499938964844,284.25,284.07391357421875,283.8486633300781,284.2498779296875,290.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157873153686523,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0004762718745041,290.6352844238281,294.1499938964844,284.25,284.07391357421875,283.8486633300781,284.2498779296875,290.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157873153686523,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0004760678566526,290.6317138671875,294.1499938964844,284.25,284.05926513671875,283.8558349609375,284.2499084472656,290.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.153977870941162,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0004760678566526,290.6317138671875,294.1499938964844,284.25,284.05926513671875,283.8558349609375,284.2499084472656,290.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.153977870941162,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0001003166034934,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0004758587747346,290.62811279296875,294.1499938964844,284.25,284.0447082519531,283.8628845214844,284.2499389648437,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150036811828613,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0001003166034934,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0004758587747346,290.62811279296875,294.1499938964844,284.25,284.0447082519531,283.8628845214844,284.2499389648437,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150036811828613,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,9.524168854113668e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,0.0004757519636768,290.6263427734375,294.1499938964844,284.25,284.0375061035156,283.8663635253906,284.2499389648437,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148046016693115,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
