time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120496273041,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888733386993,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640432715415954,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.02589750289917,3.0258901119232178,7.363456006714841e-06,2.337984561920166,0.8972891569137573,0.8972891569137573,0.0,194.0975799560547,144.0,23753.564453125,-0.0,2585.20263671875,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014544010162354,1.0,0.0,0.0,2.787390947341919,2.787404775619507,5.18428748819133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6923217773438,1895.4371337890625,0.0,1622.2496337890625,0.6958189010620117,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120496273041,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888733386993,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640432715415954,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.02589750289917,3.0258901119232178,7.363456006714841e-06,2.337984561920166,0.8972891569137573,0.8972891569137573,0.0,194.0975799560547,144.0,23753.564453125,-0.0,2585.20263671875,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014544010162354,1.0,0.0,0.0,2.787390947341919,2.787404775619507,5.18428748819133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6923217773438,1895.4371337890625,0.0,1622.2496337890625,0.6958189010620117,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.493984967470169,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123076438904,0.2271858900785446,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.184390902519226,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.9611878395080566,7.050978638289962e-06,2.287583589553833,0.8753359913825989,0.8753359913825989,0.0,178.7361297607422,132.0,23748.9140625,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021511793136597,1.0,0.0,0.0,2.872465133666992,2.872480154037476,5.505576723408012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1953125,0.0,754.583984375,1895.4371337890625,0.0,1627.77099609375,0.7121649384498596,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.493984967470169,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123076438904,0.2271858900785446,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.184390902519226,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.9611878395080566,7.050978638289962e-06,2.287583589553833,0.8753359913825989,0.8753359913825989,0.0,178.7361297607422,132.0,23748.9140625,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021511793136597,1.0,0.0,0.0,2.872465133666992,2.872480154037476,5.505576723408012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1953125,0.0,754.583984375,1895.4371337890625,0.0,1627.77099609375,0.7121649384498596,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062119483948,0.4900114834308624,0.4671966135501861,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348421573639,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372718334198,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535197973251343,0.8535197973251343,0.0,164.07852172851562,120.0,23456.642578125,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24725.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639753341675,1.0,0.0,0.0,2.8544955253601074,2.85451078414917,5.436909304989967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04443359375,0.0,749.1703491210938,1895.4371337890625,0.0,1646.9559326171875,0.7089795470237732,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062119483948,0.4900114834308624,0.4671966135501861,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348421573639,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372718334198,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535197973251343,0.8535197973251343,0.0,164.07852172851562,120.0,23456.642578125,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24725.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639753341675,1.0,0.0,0.0,2.8544955253601074,2.85451078414917,5.436909304989967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04443359375,0.0,749.1703491210938,1895.4371337890625,0.0,1646.9559326171875,0.7089795470237732,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.267402321100235,0.2448397725820541,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253334760666,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322060465812683,0.2494990080595016,1.1436069011688232,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569494962692261,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147233181633e-06,2.22548246383667,0.842756986618042,0.842756986618042,0.0,156.99098205566406,120.0,23220.4921875,-0.0,2138.262451171875,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045822739601135,1.0,0.0,0.0,2.815558433532715,2.815573215484619,5.289595037538675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45166015625,0.0,723.5948486328125,1895.4371337890625,0.0,1647.1016845703125,0.7030119299888611,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529797554016113,0.2653300762176513,0.2426976859569549,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185779094696044,0.4867020845413208,0.4634713232517242,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947251200675964,0.3129072785377502,0.2216225862503051,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131570219993591,0.3349804878234863,0.3211269974708557,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367883920669556,0.2471713572740554,1.1317198276519775,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497423410415649,1.0,1.0,0.0,1.0,-2.8583357334136963,2.858329057693481,6.56828979117563e-06,2.207513332366944,0.832033634185791,0.832033634185791,0.0,150.04086303710938,108.0,23002.705078125,-0.0,2065.515625,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035622000694275,1.0,0.0,0.0,2.781132698059082,2.7811474800109863,5.16103455083794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6142578125,0.0,702.2360229492188,1895.4371337890625,0.0,1638.97802734375,0.6926882863044739,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622726261615753,0.2395152896642685,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935467541217804,0.4844359457492828,0.4608759880065918,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888353347778,0.3109427094459533,0.2199040353298187,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907192230225,0.3320225477218628,0.3178766667842865,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168034553528,0.2437307238578796,1.114060640335083,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385827422142029,1.0,1.0,0.0,1.0,-2.824190139770508,2.824183702468872,6.411872163880616e-06,2.180948495864868,0.8151932954788208,0.8151932954788208,0.0,139.17745971679688,108.0,22557.306640625,-0.0,1957.0924072265625,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997901797294617,1.0,0.0,0.0,2.6928672790527344,2.6928813457489014,4.838639142690226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1728515625,0.0,645.2159423828125,1895.4371337890625,0.0,1609.09765625,0.6755603551864624,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615509033203125,0.2387629598379135,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940013825893402,0.4839124381542206,0.4602735340595245,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498650550842,0.3104985058307647,0.2195108979940414,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390629768372,0.3313248753547668,0.317108541727066,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477206587791443,0.2429180890321731,1.1098819971084597,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358552932739258,1.0,1.0,0.0,1.0,-2.8161427974700928,2.816136360168457,6.3752872847544495e-06,2.174689769744873,0.8110054135322571,0.8110054135322571,0.0,136.50425720214844,96.0,22462.5390625,-0.0,1931.3485107421875,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985421776771545,1.0,0.0,0.0,2.672868251800537,2.672882318496704,4.767036614339304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7099609375,0.0,632.9856567382812,1895.4371337890625,0.0,1599.26708984375,0.6681738495826721,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.258181482553482,0.2352218180894851,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340537309646,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.3280667066574096,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111254692077,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.778396844863892,2.778390645980835,6.205096724443138e-06,2.145340204238892,0.7904858589172363,0.7904858589172363,0.0,123.35735321044922,84.0,21857.857421875,-0.0,1809.53662109375,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908223628997803,1.0,0.0,0.0,2.5435211658477783,2.54353404045105,4.316821389238612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58447265625,0.0,554.9797973632812,1895.4371337890625,0.0,1539.09130859375,0.6387014389038086,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.258181482553482,0.2352218180894851,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340537309646,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.3280667066574096,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111254692077,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.778396844863892,2.778390645980835,6.205096724443138e-06,2.145340204238892,0.7904858589172363,0.7904858589172363,0.0,123.35735321044922,84.0,21857.857421875,-0.0,1809.53662109375,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908223628997803,1.0,0.0,0.0,2.5435211658477783,2.54353404045105,4.316821389238612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58447265625,0.0,554.9797973632812,1895.4371337890625,0.0,1539.09130859375,0.6387014389038086,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286312103271,0.2594234347343445,0.2348427772521972,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029476165771,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477528095245,0.2184847444295883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.329600989818573,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.240346685051918,1.0875327587127686,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188335646584164e-06,2.1422266960144043,0.7707653641700745,0.7707653641700745,0.0,106.81063079833984,72.0,21336.9453125,-0.0,1725.5263671875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681729257106781,1.0,0.0,0.0,2.4027109146118164,2.4027225971221924,3.8520897760463413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31103515625,0.0,476.8735046386719,1895.4371337890625,0.0,1469.6553955078125,0.606513500213623,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286312103271,0.2594234347343445,0.2348427772521972,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029476165771,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477528095245,0.2184847444295883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.329600989818573,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.240346685051918,1.0875327587127686,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188335646584164e-06,2.1422266960144043,0.7707653641700745,0.7707653641700745,0.0,106.81063079833984,72.0,21336.9453125,-0.0,1725.5263671875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681729257106781,1.0,0.0,0.0,2.4027109146118164,2.4027225971221924,3.8520897760463413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31103515625,0.0,476.8735046386719,1895.4371337890625,0.0,1469.6553955078125,0.606513500213623,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224076271057129,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352046012878,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.2402023077011108,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732869863510132,6.0032452893210575e-06,2.1101016998291016,0.7515493631362915,0.7515493631362915,0.0,97.1144027709961,60.0,20604.7421875,-0.0,1618.208984375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672322690486908,1.0,0.0,0.0,2.2568471431732178,2.2568581104278564,3.398581611691043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04150390625,0.0,403.6658325195313,1895.4371337890625,0.0,1399.55224609375,0.5731194615364075,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224076271057129,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352046012878,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.2402023077011108,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732869863510132,6.0032452893210575e-06,2.1101016998291016,0.7515493631362915,0.7515493631362915,0.0,97.1144027709961,60.0,20604.7421875,-0.0,1618.208984375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672322690486908,1.0,0.0,0.0,2.2568471431732178,2.2568581104278564,3.398581611691043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04150390625,0.0,403.6658325195313,1895.4371337890625,0.0,1399.55224609375,0.5731194615364075,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845971405506134,0.2582794427871704,0.2337695360183715,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911199510097503,0.4048809707164764,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011114239692688,0.3129589259624481,0.2195272445678711,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182054400444032,0.3292626738548279,0.3128959834575653,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266579508781433,0.2398554533720016,1.084803342819214,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925302565097809,1.0,1.0,0.0,1.0,-2.708397150039673,2.708391189575196,5.8961268223356456e-06,2.091174602508545,0.7421013116836548,0.7421013116836548,0.0,92.3548355102539,60.0,20179.009765625,-0.0,1561.15380859375,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670442223548889,1.0,0.0,0.0,2.175687313079834,2.175697565078736,3.158539811920491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95556640625,0.0,365.8534240722656,1895.4371337890625,0.0,1361.016357421875,0.5571631789207458,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578219413757324,0.257617712020874,0.2330718636512756,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951717257499695,0.3866818845272064,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164909720420836,0.3132472038269043,0.219643622636795,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341932535171508,0.3288524448871612,0.3124084174633026,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379943370819092,0.2394169718027115,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856556951999664,1.0,1.0,0.0,1.0,-2.6822781562805176,2.68227219581604,5.782820153399371e-06,2.070943832397461,0.7326643466949463,0.7326643466949463,0.0,87.56846618652344,63.0,19792.41796875,-0.0,1502.569580078125,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613245010375977,1.0,0.0,0.0,2.1091620922088623,2.1091716289520264,2.9683371849387186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.39453125,0.0,337.3955993652344,1895.4371337890625,0.0,1319.9322509765625,0.5423207879066467,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138438224792,0.2316592037677765,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622626304102596e-06,2.041795253753662,0.7139410972595215,0.7139410972595215,0.0,81.50667572021484,81.0,19101.28515625,-0.0,1424.363525390625,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491837501525879,1.0,0.0,0.0,1.9888432025909424,1.9888521432876587,2.63933458199972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70703125,0.0,290.4944763183594,1895.4371337890625,0.0,1235.1396484375,0.5158900618553162,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138438224792,0.2316592037677765,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622626304102596e-06,2.041795253753662,0.7139410972595215,0.7139410972595215,0.0,81.50667572021484,81.0,19101.28515625,-0.0,1424.363525390625,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491837501525879,1.0,0.0,0.0,1.9888432025909424,1.9888521432876587,2.63933458199972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70703125,0.0,290.4944763183594,1895.4371337890625,0.0,1235.1396484375,0.5158900618553162,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075850486755,0.2548739016056061,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395132541656494,2.639507532119751,5.59804584554513e-06,2.037024974822998,0.6956189274787903,0.6956189274787903,0.0,81.57495880126953,99.0,18546.97265625,-0.0,1417.259521484375,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373394727706909,1.0,0.0,0.0,1.880410075187683,1.880418419837952,2.359383586281183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1171875,0.0,252.81466674804688,1895.4371337890625,0.0,1155.728759765625,0.4925247132778168,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075850486755,0.2548739016056061,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395132541656494,2.639507532119751,5.59804584554513e-06,2.037024974822998,0.6956189274787903,0.6956189274787903,0.0,81.57495880126953,99.0,18546.97265625,-0.0,1417.259521484375,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373394727706909,1.0,0.0,0.0,1.880410075187683,1.880418419837952,2.359383586281183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1171875,0.0,252.81466674804688,1895.4371337890625,0.0,1155.728759765625,0.4925247132778168,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302611351013,0.3851140141487121,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919902205467224,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929880142212,0.326059341430664,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009027481079,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.658744096755981,5.679562036675634e-06,2.0516881942749023,0.6778619885444641,0.6778619885444641,0.0,86.36326599121094,117.0,18086.060546875,-0.0,1464.8251953125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271087527275085,1.0,0.0,0.0,1.7804960012435913,1.7805038690567017,2.1153167040210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16015625,0.0,221.5332489013672,1895.4371337890625,0.0,1089.9058837890625,0.4713582396507263,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302611351013,0.3851140141487121,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919902205467224,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929880142212,0.326059341430664,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009027481079,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.658744096755981,5.679562036675634e-06,2.0516881942749023,0.6778619885444641,0.6778619885444641,0.0,86.36326599121094,117.0,18086.060546875,-0.0,1464.8251953125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271087527275085,1.0,0.0,0.0,1.7804960012435913,1.7805038690567017,2.1153167040210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16015625,0.0,221.5332489013672,1895.4371337890625,0.0,1089.9058837890625,0.4713582396507263,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765857696533,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.418471097946167,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137346506118774,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335750579834,1.0,1.0,0.0,1.0,-2.694793939590454,2.694787979125977,5.834508101543179e-06,2.0794591903686523,0.6607114672660828,0.6607114672660828,0.0,94.8033676147461,135.0,17724.8125,-0.0,1553.2598876953125,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188104152679443,1.0,0.0,0.0,1.6873254776000977,1.6873327493667605,1.8997266693077108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4072265625,0.0,195.06707763671875,1895.4371337890625,0.0,1038.48583984375,0.4519315958023071,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765857696533,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.418471097946167,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137346506118774,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335750579834,1.0,1.0,0.0,1.0,-2.694793939590454,2.694787979125977,5.834508101543179e-06,2.0794591903686523,0.6607114672660828,0.6607114672660828,0.0,94.8033676147461,135.0,17724.8125,-0.0,1553.2598876953125,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188104152679443,1.0,0.0,0.0,1.6873254776000977,1.6873327493667605,1.8997266693077108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4072265625,0.0,195.06707763671875,1895.4371337890625,0.0,1038.48583984375,0.4519315958023071,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193069696426392,0.2521538734436035,0.2285152524709701,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108249187469482,0.4384126961231231,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804622888565063,0.3165142238140106,0.2221604734659195,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887641429901123,0.3249787390232086,0.3091635107994079,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143901824951,0.2350510060787201,1.0650370121002195,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007950663566589,1.0,1.0,0.0,1.0,-2.717209815979004,2.7172038555145264,5.932014573772904e-06,2.096774339675904,0.6523734331130981,0.6523734331130981,0.0,100.17476654052734,135.0,17572.611328125,-0.0,1609.9571533203125,1.0,283.1499938964844,285.6933288574219,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154463291168213,1.0,0.0,0.0,1.643018126487732,1.643025279045105,1.801267046630528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.45166015625,0.0,183.3346710205078,1895.4371337890625,0.0,1018.1582641601562,0.442799299955368,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064826130867004,0.2517103254795074,0.2282953858375549,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080237984657288,0.4598448276519775,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670780062675476,0.3170687258243561,0.2226807028055191,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422627449036,0.3246828615665436,0.3090705573558807,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874886393547058,0.2345556020736694,1.0637820959091189,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.508198618888855,1.0,1.0,0.0,1.0,-2.7417030334472656,2.741697072982788,6.039521849743323e-06,2.115712881088257,0.6441868543624878,0.6441868543624878,0.0,106.20777893066406,138.0,17423.32421875,-0.0,1673.6842041015625,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125522255897522,1.0,0.0,0.0,1.6001228094100952,1.6001297235488892,1.70844117519664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.45263671875,0.0,172.47731018066406,1895.4371337890625,0.0,1000.9144287109376,0.434026688337326,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848052382469177,0.2509207129478454,0.2279582917690277,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900631308555604,0.5023042559623718,0.4776465594768524,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.846440851688385,0.318056046962738,0.223648801445961,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519394397735596,0.324157178401947,0.308962732553482,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663722634315491,0.2336193472146988,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171862244606018,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.128204859123798e-06,2.131567478179932,0.6299757361412048,0.6299757361412048,0.0,116.5029525756836,138.0,17080.34375,-0.0,1751.149658203125,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081641316413879,1.0,0.0,0.0,1.5276662111282349,1.5276728868484497,1.5572213385439684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89892578125,0.0,155.23477172851562,1895.4371337890625,0.0,975.2052612304688,0.4193827211856842,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811720371246338,0.2508024275302887,0.2279248982667923,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860993027687072,0.5017203688621521,0.4770362973213196,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430029153823853,0.3181827962398529,0.2237922549247741,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482601642608643,0.3240761756896972,0.3089620172977447,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.762894868850708,0.2334803193807602,1.061257243156433,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180440545082092,1.0,1.0,0.0,1.0,-2.759739875793457,2.7597339153289795,6.121195838204585e-06,2.130539655685425,0.6280220746994019,0.6280220746994019,0.0,118.25338745117188,126.0,17019.68359375,-0.0,1757.2962646484375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075751185417175,1.0,0.0,0.0,1.517997980117798,1.5180045366287231,1.537573268706183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01806640625,0.0,153.04217529296875,1895.4371337890625,0.0,971.7945556640624,0.4174512922763824,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.2272435873746872,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750979423522949,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117233037948608,0.6117233037948608,0.0,122.67668151855467,114.0,16512.421875,-0.0,1764.5911865234375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017666459083557,1.0,0.0,0.0,1.438957452774048,1.4389636516571045,1.381622212193179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.830078125,0.0,135.99620056152344,1895.4371337890625,0.0,938.6821899414062,0.4018643200397491,1.0,0.0,3.0,1.0,0.0
