time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.2535607516765594,0.2299538552761078,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329092741012573,0.5041589140892029,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637822866439819,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599241256714,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030389070511,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485953235824127e-06,2.19312071800232,0.3979197442531585,0.3979197442531585,0.0,121.83009338378906,102.0,11051.998046875,-0.0,1899.8782958984373,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777269065380096,1.0,0.0,0.0,0.6508617401123047,0.6508656144142151,2.826642919728784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.832275390625,0.0,32.0203857421875,1895.4371337890625,0.0,443.11273193359375,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.2535607516765594,0.2299538552761078,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329092741012573,0.5041589140892029,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637822866439819,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599241256714,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030389070511,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485953235824127e-06,2.19312071800232,0.3979197442531585,0.3979197442531585,0.0,121.83009338378906,102.0,11051.998046875,-0.0,1899.8782958984373,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777269065380096,1.0,0.0,0.0,0.6508617401123047,0.6508656144142151,2.826642919728784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.832275390625,0.0,32.0203857421875,1895.4371337890625,0.0,443.11273193359375,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953920364379883,0.2545249462127685,0.2306130975484848,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364145040512085,0.4836786687374115,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955894112586975,0.3678315281867981,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661937117576599,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742002010345459,0.2349207550287246,1.064432978630066,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824376344680786,2.8243699073791504,6.41198676021304e-06,2.1807594299316406,0.3900868594646454,0.3900868594646454,0.0,115.32508850097656,90.0,10835.50390625,-0.0,1842.5885009765625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470540314912796,1.0,0.0,0.0,0.6314383745193481,0.6314421892166138,2.6604517699979624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.4970703125,0.0,30.642566680908203,1895.4371337890625,0.0,424.3248901367188,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953920364379883,0.2545249462127685,0.2306130975484848,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364145040512085,0.4836786687374115,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955894112586975,0.3678315281867981,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661937117576599,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742002010345459,0.2349207550287246,1.064432978630066,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824376344680786,2.8243699073791504,6.41198676021304e-06,2.1807594299316406,0.3900868594646454,0.3900868594646454,0.0,115.32508850097656,90.0,10835.50390625,-0.0,1842.5885009765625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470540314912796,1.0,0.0,0.0,0.6314383745193481,0.6314421892166138,2.6604517699979624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.4970703125,0.0,30.642566680908203,1895.4371337890625,0.0,424.3248901367188,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032701015472412,0.254988431930542,0.2309084236621856,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393645167350769,0.4705759882926941,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905713140964508,0.3698605298995971,0.2589134871959686,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746501803398132,0.3330654799938202,0.3166128098964691,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817642092704773,0.2353310734033584,1.0656394958496094,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.519650399684906,1.0,1.0,0.0,1.0,-2.812657117843628,2.812650918960572,6.358911832649028e-06,2.171721935272217,0.3862571716308594,0.3862571716308594,0.0,111.54519653320312,90.0,10726.2275390625,-0.0,1806.100830078125,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466900885105133,1.0,0.0,0.0,0.6221575736999512,0.6221613883972168,2.5828207128597572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.42431640625,0.0,29.999879837036133,1895.4371337890625,0.0,415.1196594238281,0.2655468583106994,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.812006413936615,0.255443662405014,0.2311868220567703,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429987907409668,0.4561711847782135,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179912805557252,0.371896892786026,0.2602222561836242,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843685984611511,0.333684891462326,0.317059576511383,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904317378997803,0.2357477992773056,1.0668243169784546,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151435732841492,1.0,1.0,0.0,1.0,-2.7992162704467773,2.7992098331451416,6.298289918049704e-06,2.1613476276397705,0.3824986815452575,0.3824986815452575,0.0,107.4766845703125,93.0,10617.61328125,-0.0,1765.9427490234375,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631909132003784,1.0,0.0,0.0,0.6131756901741028,0.6131794452667236,2.5087841137860778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.479248046875,0.0,29.38614845275879,1895.4371337890625,0.0,405.9421691894531,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742713928223,0.2563892304897308,0.2318577915430069,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511809587478638,0.4378349483013153,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365313053131104,0.3760562241077423,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978847861289978,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802448034286499,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862701416015625,2.786263942718506,6.239558842935367e-06,2.151071071624756,0.3753584325313568,0.3753584325313568,0.0,102.6017074584961,96.0,10433.4736328125,-0.0,1723.0771484375,1.0,283.1499938964844,287.3100891113281,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555768370628357,1.0,0.0,0.0,0.5963037014007568,0.5963075160980225,2.372621743518266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.880126953125,0.0,28.250768661499023,1895.4371337890625,0.0,387.7333068847656,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742713928223,0.2563892304897308,0.2318577915430069,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511809587478638,0.4378349483013153,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365313053131104,0.3760562241077423,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978847861289978,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802448034286499,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862701416015625,2.786263942718506,6.239558842935367e-06,2.151071071624756,0.3753584325313568,0.3753584325313568,0.0,102.6017074584961,96.0,10433.4736328125,-0.0,1723.0771484375,1.0,283.1499938964844,287.3100891113281,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555768370628357,1.0,0.0,0.0,0.5963037014007568,0.5963075160980225,2.372621743518266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.880126953125,0.0,28.250768661499023,1895.4371337890625,0.0,387.7333068847656,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306706547737122,0.257399171590805,0.2326528131961822,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590823292732239,0.4270395040512085,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374824523926,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365097045898,0.3362964689731598,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810257077217102,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087022185325623,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863544464112,6.228619440662442e-06,2.1491286754608154,0.3688978850841522,0.3688978850841522,0.0,100.0127410888672,99.0,10284.015625,-0.0,1707.1748046875,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481401443481445,1.0,0.0,0.0,0.5812743902206421,0.5812781453132629,2.2545291855635696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.22607421875,0.0,27.25493431091309,1895.4371337890625,0.0,370.7201843261719,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306706547737122,0.257399171590805,0.2326528131961822,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590823292732239,0.4270395040512085,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374824523926,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365097045898,0.3362964689731598,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810257077217102,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087022185325623,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863544464112,6.228619440662442e-06,2.1491286754608154,0.3688978850841522,0.3688978850841522,0.0,100.0127410888672,99.0,10284.015625,-0.0,1707.1748046875,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481401443481445,1.0,0.0,0.0,0.5812743902206421,0.5812781453132629,2.2545291855635696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.22607421875,0.0,27.25493431091309,1895.4371337890625,0.0,370.7201843261719,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350547552108765,0.2584706544876098,0.2335513979196548,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663104057312012,0.4215055406093597,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.95772784948349,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516713142395,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.814814031124115,0.2387849390506744,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937568664551,6.251273134694202e-06,2.15301251411438,0.3631418347358703,0.3631418347358703,0.0,98.94292449951172,117.0,10162.5283203125,-0.0,1709.7239990234375,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417321979999542,1.0,0.0,0.0,0.5681169033050537,0.5681205987930298,2.1536189720450242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.744140625,0.0,26.39615631103516,1895.4371337890625,0.0,356.6343078613281,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350547552108765,0.2584706544876098,0.2335513979196548,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663104057312012,0.4215055406093597,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.95772784948349,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516713142395,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.814814031124115,0.2387849390506744,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937568664551,6.251273134694202e-06,2.15301251411438,0.3631418347358703,0.3631418347358703,0.0,98.94292449951172,117.0,10162.5283203125,-0.0,1709.7239990234375,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417321979999542,1.0,0.0,0.0,0.5681169033050537,0.5681205987930298,2.1536189720450242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.744140625,0.0,26.39615631103516,1895.4371337890625,0.0,356.6343078613281,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286722898483276,0.2596355378627777,0.2346749901771545,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719740986824036,0.434103399515152,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123103141784,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043089747428894,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337711334229,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.817992210388184,2.817985773086548,6.381616003636736e-06,2.1751835346221924,0.3582005798816681,0.3582005798816681,0.0,102.89064025878906,135.0,10089.916015625,-0.0,1772.8338623046875,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369829297065735,1.0,0.0,0.0,0.5568760633468628,0.5568797588348389,2.069238469459833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.76513671875,0.0,25.66990852355957,1895.4371337890625,0.0,346.5176696777344,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286722898483276,0.2596355378627777,0.2346749901771545,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719740986824036,0.434103399515152,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123103141784,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043089747428894,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337711334229,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.817992210388184,2.817985773086548,6.381616003636736e-06,2.1751835346221924,0.3582005798816681,0.3582005798816681,0.0,102.89064025878906,135.0,10089.916015625,-0.0,1772.8338623046875,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369829297065735,1.0,0.0,0.0,0.5568760633468628,0.5568797588348389,2.069238469459833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.76513671875,0.0,25.66990852355957,1895.4371337890625,0.0,346.5176696777344,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224874138832092,0.2602511048316955,0.2353188842535019,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737171173095703,0.4459098875522613,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494843482972,0.3916982412338257,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967942595481873,0.3399818241596222,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.801903486251831,0.2405896931886673,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.521316409111023,1.0,1.0,0.0,1.0,-2.8398854732513428,2.839879035949707,6.481142008851748e-06,2.1920745372772217,0.3561015725135803,0.3561015725135803,0.0,106.48796081542967,135.0,10070.107421875,-0.0,1824.2034912109373,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435299813747406,1.0,0.0,0.0,0.5520956516265869,0.552099347114563,2.0338649875384372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.36328125,0.0,25.36119079589844,1895.4371337890625,0.0,342.99560546875,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149826526641846,0.2608832120895386,0.2360069304704666,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747113823890686,0.4604194760322571,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352209568023682,0.3940820097923279,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878310918807983,0.3407947719097137,0.3236885666847229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939907312393188,0.241202563047409,1.0909465551376345,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277519226074219,1.0,1.0,0.0,1.0,-2.8653860092163086,2.8653793334960938,6.598106210731203e-06,2.211779832839966,0.354246586561203,0.354246586561203,0.0,110.96800994873048,153.0,10059.1533203125,-0.0,1886.3858642578125,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340949058532715,1.0,0.0,0.0,0.5478624701499939,0.54786616563797,2.0027952629675383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.427734375,0.0,25.087665557861328,1895.4371337890625,0.0,340.4941101074219,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590265750885,0.4954042732715606,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677843809127808,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568519611377e-06,2.2573845386505127,0.351245105266571,0.351245105266571,0.0,122.1733627319336,156.0,10059.3369140625,-0.0,2038.31005859375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330186247825622,1.0,0.0,0.0,0.5409647226333618,0.5409684181213379,1.9526812167214306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.96533203125,0.0,24.640399932861328,1895.4371337890625,0.0,338.2733764648437,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590265750885,0.4954042732715606,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677843809127808,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568519611377e-06,2.2573845386505127,0.351245105266571,0.351245105266571,0.0,122.1733627319336,156.0,10059.3369140625,-0.0,2038.31005859375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330186247825622,1.0,0.0,0.0,0.5409647226333618,0.5409684181213379,1.9526812167214306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.96533203125,0.0,24.640399932861328,1895.4371337890625,0.0,338.2733764648437,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268701076507,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727089047431946,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.243508830666542,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.4815216064453,159.0,10060.0751953125,-0.0,2168.290771484375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333937764167785,1.0,0.0,0.0,0.5358295440673828,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.484375,0.0,24.30695533752441,1895.4371337890625,0.0,339.04595947265625,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268701076507,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727089047431946,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.243508830666542,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.4815216064453,159.0,10060.0751953125,-0.0,2168.290771484375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333937764167785,1.0,0.0,0.0,0.5358295440673828,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.484375,0.0,24.30695533752441,1895.4371337890625,0.0,339.04595947265625,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743768692016602,0.2646037638187408,0.2402023524045944,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397171497345,0.5706375241279602,0.5411500334739685,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.891394317150116,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443253040313721,0.3457671403884887,0.3292528986930847,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546839714050293,0.2445315271615982,1.1102890968322754,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643383860588074,1.0,1.0,0.0,1.0,-3.010536432266236,3.010529041290283,7.285822448466206e-06,2.324808359146118,0.3472574353218078,0.3472574353218078,0.0,139.36007690429688,162.0,10058.89453125,-0.0,2274.86474609375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344857931137085,1.0,0.0,0.0,0.5319030284881592,0.5319067239761353,1.8878106189390564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.9541015625,0.0,24.05410957336425,1895.4371337890625,0.0,341.3038330078125,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743768692016602,0.2646037638187408,0.2402023524045944,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397171497345,0.5706375241279602,0.5411500334739685,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.891394317150116,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443253040313721,0.3457671403884887,0.3292528986930847,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546839714050293,0.2445315271615982,1.1102890968322754,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643383860588074,1.0,1.0,0.0,1.0,-3.010536432266236,3.010529041290283,7.285822448466206e-06,2.324808359146118,0.3472574353218078,0.3472574353218078,0.0,139.36007690429688,162.0,10058.89453125,-0.0,2274.86474609375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344857931137085,1.0,0.0,0.0,0.5319030284881592,0.5319067239761353,1.8878106189390564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.9541015625,0.0,24.05410957336425,1895.4371337890625,0.0,341.3038330078125,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.763377845287323,0.2656221985816955,0.2414473593235016,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857743382453918,0.5700493454933167,0.5404619574546814,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955052375793,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267272949219,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352003194682766e-06,2.335456132888794,0.3457357585430145,0.3457357585430145,0.0,147.8826141357422,165.0,10034.8232421875,-0.0,2343.429931640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355190694332123,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.8515625,0.0,23.849422454833984,1895.4371337890625,0.0,343.4526062011719,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.763377845287323,0.2656221985816955,0.2414473593235016,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857743382453918,0.5700493454933167,0.5404619574546814,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955052375793,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267272949219,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352003194682766e-06,2.335456132888794,0.3457357585430145,0.3457357585430145,0.0,147.8826141357422,165.0,10034.8232421875,-0.0,2343.429931640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355190694332123,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.8515625,0.0,23.849422454833984,1895.4371337890625,0.0,343.4526062011719,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597704529762268,0.2660997807979584,0.2419924587011337,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812127351760864,0.5703330039978027,0.5407001972198486,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773918151855469,0.4156315922737121,0.2914631366729736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294293880462646,0.3479639589786529,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410775423049927,0.245863452553749,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738734006881714,1.0,1.0,0.0,1.0,-3.031053304672241,3.031045913696289,7.385958724626107e-06,2.340860843658448,0.3450600504875183,0.3450600504875183,0.0,151.11244201660156,165.0,10025.94140625,-0.0,2372.8603515625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357984364032745,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544458413316534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.875,0.0,23.75960159301757,1895.4371337890625,0.0,344.03564453125,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972110748291,0.2665656208992004,0.2425078153610229,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774421453475952,0.5708041191101074,0.541152834892273,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750452995300293,0.4179655313491821,0.2931551337242126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264978528022766,0.3486630320549011,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384109497070312,0.2462901622056961,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038730621338,3.038031101226806,7.420106157951523e-06,2.346282958984375,0.3444470167160034,0.3444470167160034,0.0,153.90231323242188,168.0,10018.5478515625,-0.0,2400.18212890625,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358890950679779,1.0,0.0,0.0,0.5258642435073853,0.5258679389953613,1.8451887129344868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.247314453125,0.0,23.67823600769043,1895.4371337890625,0.0,344.2250061035156,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654088020324,0.5720105171203613,0.5423691272735596,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425588130951,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.051945209503174,7.48834281694144e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.524169921875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356514811515808,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.283203125,0.0,23.53837776184082,1895.4371337890625,0.0,343.7288513183594,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654088020324,0.5720105171203613,0.5423691272735596,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425588130951,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.051945209503174,7.48834281694144e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.524169921875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356514811515808,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.283203125,0.0,23.53837776184082,1895.4371337890625,0.0,343.7288513183594,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592438697815,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757153511048,0.5733543038368225,0.5437367558479309,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556125183327822e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58160400390625,174.0,10001.404296875,-0.0,2497.18017578125,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351695775985718,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.004150390625,0.0,23.426130294799805,1895.4371337890625,0.0,342.72442626953125,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592438697815,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757153511048,0.5733543038368225,0.5437367558479309,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556125183327822e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58160400390625,174.0,10001.404296875,-0.0,2497.18017578125,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351695775985718,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.004150390625,0.0,23.426130294799805,1895.4371337890625,0.0,342.72442626953125,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894163131714,0.5747356414794922,0.545141875743866,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095760345459,1.1340749263763428,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.6232640822127e-06,2.378253221511841,0.3419051766395569,0.3419051766395569,0.0,166.15150451660156,177.0,9999.3623046875,-0.0,2541.751220703125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347734451293945,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068522678049703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.226318359375,0.0,23.338233947753903,1895.4371337890625,0.0,341.9008178710937,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
