time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513492107391357,0.2840294241905212,0.2589882314205169,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.954699456691742,0.580122709274292,0.5509157180786133,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336851954460144,0.475374698638916,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336272239685059,0.3911972045898437,0.3734863102436065,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423672080039978,0.2733644843101501,1.245614767074585,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557060480117798,1.0,1.0,0.0,1.0,-3.488025665283203,3.48801589012146,9.790559488465078e-06,2.6973350048065186,0.3619538843631744,0.3619538843631744,0.0,191.556396484375,198.0,10795.2109375,-0.0,3568.62841796875,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670160114765167,1.0,0.0,0.0,0.5620470643043518,0.5620507597923279,2.1078456313716746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.27880859375,0.0,25.8405818939209,1895.4371337890625,0.0,415.4077453613281,0.2571598589420318,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.749218225479126,0.2839414179325104,0.2589858770370483,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511899352073668,0.5792854428291321,0.5502086281776428,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385104894638062,0.4796012639999389,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314793109893799,0.391339510679245,0.3736978471279144,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406261563301086,0.2736555635929107,1.247300148010254,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577562093734741,1.0,1.0,0.0,1.0,-3.494536638259888,3.4945268630981445,9.826904715737328e-06,2.7022814750671387,0.3603169023990631,0.3603169023990631,0.0,193.83270263671875,201.0,10743.0517578125,-0.0,3598.017333984375,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465553730726242,1.0,0.0,0.0,0.5586914420127869,0.5586951375007629,2.0827517488442037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.575439453125,0.0,25.64076232910156,1895.4371337890625,0.0,411.7633972167969,0.2567923963069916,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.749218225479126,0.2839414179325104,0.2589858770370483,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511899352073668,0.5792854428291321,0.5502086281776428,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385104894638062,0.4796012639999389,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314793109893799,0.391339510679245,0.3736978471279144,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406261563301086,0.2736555635929107,1.247300148010254,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577562093734741,1.0,1.0,0.0,1.0,-3.494536638259888,3.4945268630981445,9.826904715737328e-06,2.7022814750671387,0.3603169023990631,0.3603169023990631,0.0,193.83270263671875,201.0,10743.0517578125,-0.0,3598.017333984375,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465553730726242,1.0,0.0,0.0,0.5586914420127869,0.5586951375007629,2.0827517488442037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.575439453125,0.0,25.64076232910156,1895.4371337890625,0.0,411.7633972167969,0.2567923963069916,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468802332878113,0.2838414013385772,0.2589819431304931,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473052620887756,0.5784467458724976,0.5495102405548096,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890202522278,0.4843226969242096,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291021585464478,0.3914787173271179,0.3739162981510162,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754751205444,0.2739330232143402,1.2489683628082275,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600174307823181,1.0,1.0,0.0,1.0,-3.50164008140564,3.5016303062438965,9.86667782854056e-06,2.7076945304870605,0.3585030436515808,0.3585030436515808,0.0,196.39013671875,204.0,10685.5751953125,-0.0,3630.638671875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640094339847564,1.0,0.0,0.0,0.5549865365028381,0.5549902319908142,2.055220171826022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.05126953125,0.0,25.42069435119629,1895.4371337890625,0.0,407.9493713378906,0.2563869953155517,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468802332878113,0.2838414013385772,0.2589819431304931,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473052620887756,0.5784467458724976,0.5495102405548096,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890202522278,0.4843226969242096,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291021585464478,0.3914787173271179,0.3739162981510162,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754751205444,0.2739330232143402,1.2489683628082275,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600174307823181,1.0,1.0,0.0,1.0,-3.50164008140564,3.5016303062438965,9.86667782854056e-06,2.7076945304870605,0.3585030436515808,0.3585030436515808,0.0,196.39013671875,204.0,10685.5751953125,-0.0,3630.638671875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640094339847564,1.0,0.0,0.0,0.5549865365028381,0.5549902319908142,2.055220171826022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.05126953125,0.0,25.42069435119629,1895.4371337890625,0.0,407.9493713378906,0.2563869953155517,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744443953037262,0.2837308347225189,0.2589741945266723,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431980848312378,0.5776060819625854,0.5488163828849792,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474664449691772,0.4893342852592468,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266080021858215,0.3916152715682983,0.3741384148597717,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619770526886,0.2741998732089996,1.2506157159805298,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624032258987427,1.0,1.0,0.0,1.0,-3.50907301902771,3.509063005447388,9.908409083436707e-06,2.7133684158325195,0.3565019965171814,0.3565019965171814,0.0,199.1250762939453,207.0,10622.2998046875,-0.0,3665.25830078125,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623162746429443,1.0,0.0,0.0,0.5509186387062073,0.5509223341941833,2.0252024057754173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.528076171875,0.0,25.17989730834961,1895.4371337890625,0.0,403.8081665039063,0.2559429109096527,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744443953037262,0.2837308347225189,0.2589741945266723,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431980848312378,0.5776060819625854,0.5488163828849792,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474664449691772,0.4893342852592468,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266080021858215,0.3916152715682983,0.3741384148597717,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619770526886,0.2741998732089996,1.2506157159805298,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624032258987427,1.0,1.0,0.0,1.0,-3.50907301902771,3.509063005447388,9.908409083436707e-06,2.7133684158325195,0.3565019965171814,0.3565019965171814,0.0,199.1250762939453,207.0,10622.2998046875,-0.0,3665.25830078125,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623162746429443,1.0,0.0,0.0,0.5509186387062073,0.5509223341941833,2.0252024057754173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.528076171875,0.0,25.17989730834961,1895.4371337890625,0.0,403.8081665039063,0.2559429109096527,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419752478599548,0.2836115062236786,0.2589620947837829,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389716386795044,0.5767636299133301,0.5481247901916504,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945080876350403,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240633010864258,0.3917500078678131,0.3743626475334167,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345225214958191,0.2744591236114502,1.2522449493408203,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648604869842529,1.0,1.0,0.0,1.0,-3.516679286956787,3.516669273376465,9.951222637027968e-06,2.719181537628174,0.3543019592761993,0.3543019592761993,0.0,201.9724578857422,210.0,10552.8125,-0.0,3701.1201171875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604285061359405,1.0,0.0,0.0,0.5464712381362915,0.5464748740196228,1.992636455838692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.865478515625,0.0,24.91771697998047,1895.4371337890625,0.0,399.2402648925781,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419752478599548,0.2836115062236786,0.2589620947837829,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389716386795044,0.5767636299133301,0.5481247901916504,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945080876350403,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240633010864258,0.3917500078678131,0.3743626475334167,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345225214958191,0.2744591236114502,1.2522449493408203,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648604869842529,1.0,1.0,0.0,1.0,-3.516679286956787,3.516669273376465,9.951222637027968e-06,2.719181537628174,0.3543019592761993,0.3543019592761993,0.0,201.9724578857422,210.0,10552.8125,-0.0,3701.1201171875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604285061359405,1.0,0.0,0.0,0.5464712381362915,0.5464748740196228,1.992636455838692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.865478515625,0.0,24.91771697998047,1895.4371337890625,0.0,399.2402648925781,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407415509223938,0.2835491001605987,0.2589543759822845,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368370175361632,0.5763421058654785,0.5477795600891113,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537156343460083,0.4971295893192291,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227846026420593,0.3918170630931854,0.3744753897190094,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334707379341125,0.2745867371559143,1.25305438041687,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661052703857422,1.0,1.0,0.0,1.0,-3.520517349243164,3.520507335662842,9.972865882446058e-06,2.722116231918335,0.3531220853328705,0.3531220853328705,0.0,203.4248962402344,210.0,10515.5869140625,-0.0,3719.36474609375,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594008326530456,1.0,0.0,0.0,0.5440970063209534,0.5441007018089294,1.9753596092186854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.678955078125,0.0,24.77823638916016,1895.4371337890625,0.0,396.7751159667969,0.2552014887332916,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395136952400208,0.2834852039813995,0.2589457333087921,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934699296951294,0.5759212970733643,0.5474351048469543,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557240724563599,0.4997627437114715,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215067982673645,0.3918841481208801,0.3745885789394378,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324221134185791,0.2747134864330292,1.2538615465164185,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673563718795776,1.0,1.0,0.0,1.0,-3.524367094039917,3.5243570804595947,9.994600986829028e-06,2.7250609397888184,0.351889431476593,0.351889431476593,0.0,204.8905487060547,213.0,10476.7255859375,-0.0,3737.75537109375,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583187699317932,1.0,0.0,0.0,0.5416253209114075,0.5416290163993835,1.957453221734795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.938232421875,0.0,24.63338088989257,1895.4371337890625,0.0,394.1957702636719,0.2549339234828949,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370837926864624,0.2833538055419922,0.2589259445667267,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304383993148804,0.5750820636749268,0.546749472618103,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596398591995239,0.5050433278083801,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189614415168762,0.3920191526412964,0.3748165071010589,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303426265716553,0.2749656438827514,1.2554728984832764,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698697209358215,1.0,1.0,0.0,1.0,-3.532083034515381,3.5320730209350586,1.0038239452114794e-05,2.730964422225952,0.3492578864097595,0.3492578864097595,0.0,207.850814819336,216.0,10393.8759765625,-0.0,3774.865478515625,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559859335422516,1.0,0.0,0.0,0.536378026008606,0.5363816618919373,1.9197088363398507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.711181640625,0.0,24.32709503173828,1895.4371337890625,0.0,388.6908874511719,0.2543679773807525,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370837926864624,0.2833538055419922,0.2589259445667267,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304383993148804,0.5750820636749268,0.546749472618103,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596398591995239,0.5050433278083801,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189614415168762,0.3920191526412964,0.3748165071010589,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303426265716553,0.2749656438827514,1.2554728984832764,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698697209358215,1.0,1.0,0.0,1.0,-3.532083034515381,3.5320730209350586,1.0038239452114794e-05,2.730964422225952,0.3492578864097595,0.3492578864097595,0.0,207.850814819336,216.0,10393.8759765625,-0.0,3774.865478515625,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559859335422516,1.0,0.0,0.0,0.536378026008606,0.5363816618919373,1.9197088363398507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.711181640625,0.0,24.32709503173828,1895.4371337890625,0.0,388.6908874511719,0.2543679773807525,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354554533958435,0.2832622528076172,0.2589108645915985,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275676012039183,0.5745129585266113,0.5462853908538818,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622272968292236,0.508633017539978,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172420859336853,0.3921122848987579,0.3749731183052063,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289465069770813,0.2751368880271911,1.2565690279006958,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.671582818031311,1.0,1.0,0.0,1.0,-3.5373318195343018,3.5373218059539795,1.0067980838357473e-05,2.734981060028076,0.3473339676856994,0.3473339676856994,0.0,209.8794708251953,216.0,10333.45703125,-0.0,3800.285888671875,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542635083198547,1.0,0.0,0.0,0.5325670838356018,0.5325707197189331,1.892527023983348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.80078125,0.0,24.10571479797364,1895.4371337890625,0.0,384.6748046875,0.2539587914943695,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346967458724976,0.2832187414169311,0.2589034736156463,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.926227867603302,0.5742455720901489,0.546067476272583,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634259462356567,0.5103192925453186,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164368271827698,0.3921566009521484,0.375047355890274,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282954454421997,0.2752176225185394,1.2570858001708984,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723890900611877,1.0,1.0,0.0,1.0,-3.53980016708374,3.539790153503418,1.0081983418785969e-05,2.736870050430298,0.346392273902893,0.346392273902893,0.0,210.8370819091797,219.0,10303.9208984375,-0.0,3812.286865234375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534184038639068,1.0,0.0,0.0,0.5307099223136902,0.5307135581970215,1.8793508971270967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.061279296875,0.0,23.998151779174805,1895.4371337890625,0.0,382.7190856933594,0.2537599205970764,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323581576347351,0.283081442117691,0.2588792443275451,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922099471092224,0.5734125971794128,0.5453891158103943,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670892477035522,0.5155704617500305,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139365315437317,0.39229816198349,0.3752822279930115,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865900993347,0.2754713296890259,1.258707046508789,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749073266983032,1.0,1.0,0.0,1.0,-3.5475046634674072,3.547494649887085,1.0125753760803493e-05,2.742767333984375,0.3432826697826385,0.3432826697826385,0.0,213.83839416503903,222.0,10206.671875,-0.0,3849.920166015625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506113529205322,1.0,0.0,0.0,0.5246142745018005,0.5246179103851318,1.836426832824145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.9375,0.0,23.646608352661133,1895.4371337890625,0.0,376.2921142578125,0.253109872341156,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323581576347351,0.283081442117691,0.2588792443275451,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922099471092224,0.5734125971794128,0.5453891158103943,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670892477035522,0.5155704617500305,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139365315437317,0.39229816198349,0.3752822279930115,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865900993347,0.2754713296890259,1.258707046508789,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749073266983032,1.0,1.0,0.0,1.0,-3.5475046634674072,3.547494649887085,1.0125753760803493e-05,2.742767333984375,0.3432826697826385,0.3432826697826385,0.0,213.83839416503903,222.0,10206.671875,-0.0,3849.920166015625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506113529205322,1.0,0.0,0.0,0.5246142745018005,0.5246179103851318,1.836426832824145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.9375,0.0,23.646608352661133,1895.4371337890625,0.0,376.2921142578125,0.253109872341156,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730069100856781,0.2829432189464569,0.2588541805744171,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180801510810852,0.5725841522216797,0.5447150468826294,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207844972610474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114602565765381,0.3924455940723419,0.3755225241184234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243181467056274,0.2757284343242645,1.2603431940078735,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774206161499023,1.0,1.0,0.0,1.0,-3.5551931858062744,3.555182933807373,1.0169528650294524e-05,2.748652935028076,0.3399181962013244,0.3399181962013244,0.0,216.84786987304688,225.0,10101.943359375,-0.0,3887.714599609375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475570023059845,1.0,0.0,0.0,0.5180842876434326,0.5180879235267639,1.7909947302996443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.28271484375,0.0,23.272571563720703,1895.4371337890625,0.0,369.4168701171875,0.2524181008338928,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730069100856781,0.2829432189464569,0.2588541805744171,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180801510810852,0.5725841522216797,0.5447150468826294,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207844972610474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114602565765381,0.3924455940723419,0.3755225241184234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243181467056274,0.2757284343242645,1.2603431940078735,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774206161499023,1.0,1.0,0.0,1.0,-3.5551931858062744,3.555182933807373,1.0169528650294524e-05,2.748652935028076,0.3399181962013244,0.3399181962013244,0.0,216.84786987304688,225.0,10101.943359375,-0.0,3887.714599609375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475570023059845,1.0,0.0,0.0,0.5180842876434326,0.5180879235267639,1.7909947302996443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.28271484375,0.0,23.272571563720703,1895.4371337890625,0.0,369.4168701171875,0.2524181008338928,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.72894287109375,0.2828741073608398,0.2588416337966919,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161190390586852,0.5721721053123474,0.5443799495697021,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772362470626831,0.5233748555183411,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102304935455322,0.3925220966339111,0.3756451904773712,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233491539955139,0.2758587896823883,1.2611688375473022,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786748170852661,1.0,1.0,0.0,1.0,-3.5590319633483887,3.559021711349488,1.0191422006755602e-05,2.751591920852661,0.3381347060203552,0.3381347060203552,0.0,218.35415649414065,225.0,10046.6630859375,-0.0,3906.66455078125,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459306001663208,1.0,0.0,0.0,0.5146503448486328,0.5146539807319641,1.7673315255706257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.9658203125,0.0,23.076948165893555,1895.4371337890625,0.0,365.804931640625,0.2520563006401062,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278282046318054,0.2828050851821899,0.2588291764259338,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141936898231506,0.5717615485191345,0.5440462231636047,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740592956542969,0.5259537100791931,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090053200721741,0.3926002979278564,0.375769555568695,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223898768424988,0.2759904861450195,1.262000322341919,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799272894859314,1.0,1.0,0.0,1.0,-3.5628676414489746,3.562857389450073,1.0213322639174294e-05,2.7545289993286133,0.3362855911254883,0.3362855911254883,0.0,219.8611297607422,228.0,9989.5146484375,-0.0,3925.649169921875,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442415535449981,1.0,0.0,0.0,0.5111105442047119,0.5111141800880432,1.7431034393666778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.02587890625,0.0,22.87604141235352,1895.4371337890625,0.0,362.0892639160156,0.251684695482254,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256302833557129,0.2826662361621856,0.2588039636611938,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.91045880317688,0.5709439516067505,0.5433826446533203,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.5310767292976379,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065627217292786,0.3927566409111023,0.3760202825069427,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204985022544861,0.2762579023838043,1.2636818885803225,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682426393032074,1.0,1.0,0.0,1.0,-3.570526361465454,3.5705161094665527,1.0257126632495783e-05,2.7603952884674072,0.3323802649974823,0.3323802649974823,0.0,222.8767547607422,231.0,9869.3916015625,-0.0,3963.71044921875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406653642654419,1.0,0.0,0.0,0.5037029385566711,0.5037065744400024,1.6929433854784293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.19091796875,0.0,22.4581356048584,1895.4371337890625,0.0,354.33837890625,0.2509117424488067,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256302833557129,0.2826662361621856,0.2588039636611938,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.91045880317688,0.5709439516067505,0.5433826446533203,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.5310767292976379,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065627217292786,0.3927566409111023,0.3760202825069427,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204985022544861,0.2762579023838043,1.2636818885803225,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682426393032074,1.0,1.0,0.0,1.0,-3.570526361465454,3.5705161094665527,1.0257126632495783e-05,2.7603952884674072,0.3323802649974823,0.3323802649974823,0.0,222.8767547607422,231.0,9869.3916015625,-0.0,3963.71044921875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406653642654419,1.0,0.0,0.0,0.5037029385566711,0.5037065744400024,1.6929433854784293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.19091796875,0.0,22.4581356048584,1895.4371337890625,0.0,354.33837890625,0.2509117424488067,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234674096107483,0.2825256586074829,0.2587773203849792,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068915843963624,0.5701307654380798,0.5427231788635254,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361559987068176,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041283488273621,0.3929095268249511,0.3762681484222412,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186382412910461,0.2765299379825592,1.265385389328003,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849167346954346,1.0,1.0,0.0,1.0,-3.5781588554382324,3.578148603439331,1.030088242259808e-05,2.766244888305664,0.3281891047954559,0.3281891047954559,0.0,225.8948669433593,234.0,9741.326171875,-0.0,4001.87060546875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368157088756561,1.0,0.0,0.0,0.495850920677185,0.4959190189838409,1.6405735436819672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.802978515625,0.0,22.021541595458984,1895.4371337890625,0.0,346.166259765625,0.250101774930954,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234674096107483,0.2825256586074829,0.2587773203849792,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068915843963624,0.5701307654380798,0.5427231788635254,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361559987068176,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041283488273621,0.3929095268249511,0.3762681484222412,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186382412910461,0.2765299379825592,1.265385389328003,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849167346954346,1.0,1.0,0.0,1.0,-3.5781588554382324,3.578148603439331,1.030088242259808e-05,2.766244888305664,0.3281891047954559,0.3281891047954559,0.0,225.8948669433593,234.0,9741.326171875,-0.0,4001.87060546875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368157088756561,1.0,0.0,0.0,0.495850920677185,0.4959190189838409,1.6405735436819672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.802978515625,0.0,22.021541595458984,1895.4371337890625,0.0,346.166259765625,0.250101774930954,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213364839553833,0.2823858857154846,0.2587506175041199,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035139083862304,0.5693249702453613,0.5420695543289185,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957340240479,0.5411877036094666,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017424941062927,0.3930658102035522,0.3765171766281128,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168066501617432,0.2768078446388244,1.267112374305725,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873980164527893,1.0,1.0,0.0,1.0,-3.585770845413208,3.585760593414306,1.0344629117753357e-05,2.7720839977264404,0.3237079083919525,0.3237079083919525,0.0,228.91319274902344,237.0,9603.9521484375,-0.0,4040.131103515625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327034652233124,1.0,0.0,0.0,0.4874481558799743,0.4893887639045715,1.5854418222716052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.714111328125,0.0,21.635229110717773,1895.4371337890625,0.0,337.6255798339844,0.2493131458759308,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213364839553833,0.2823858857154846,0.2587506175041199,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035139083862304,0.5693249702453613,0.5420695543289185,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957340240479,0.5411877036094666,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017424941062927,0.3930658102035522,0.3765171766281128,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168066501617432,0.2768078446388244,1.267112374305725,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873980164527893,1.0,1.0,0.0,1.0,-3.585770845413208,3.585760593414306,1.0344629117753357e-05,2.7720839977264404,0.3237079083919525,0.3237079083919525,0.0,228.91319274902344,237.0,9603.9521484375,-0.0,4040.131103515625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327034652233124,1.0,0.0,0.0,0.4874481558799743,0.4893887639045715,1.5854418222716052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.714111328125,0.0,21.635229110717773,1895.4371337890625,0.0,337.6255798339844,0.2493131458759308,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192268967628479,0.2822513878345489,0.2587279975414276,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002906680107117,0.5685321688652039,0.5414272546768188,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565019607544,0.5460975170135498,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799405038356781,0.3932335972785949,0.3767756223678589,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946689605713,0.2770959138870239,1.2688816785812378,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898677945137024,1.0,1.0,0.0,1.0,-3.593317031860352,3.59330677986145,1.0388118425908033e-05,2.777883052825928,0.3189343810081482,0.3189343810081482,0.0,231.9398956298828,240.0,9455.951171875,-0.0,4078.421142578125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283568561077118,1.0,0.0,0.0,0.4784173369407654,0.4871950149536133,1.5272400233357075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.220947265625,0.0,21.43643569946289,1895.4371337890625,0.0,328.8012084960937,0.248691901564598,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192268967628479,0.2822513878345489,0.2587279975414276,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002906680107117,0.5685321688652039,0.5414272546768188,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565019607544,0.5460975170135498,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799405038356781,0.3932335972785949,0.3767756223678589,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946689605713,0.2770959138870239,1.2688816785812378,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898677945137024,1.0,1.0,0.0,1.0,-3.593317031860352,3.59330677986145,1.0388118425908033e-05,2.777883052825928,0.3189343810081482,0.3189343810081482,0.0,231.9398956298828,240.0,9455.951171875,-0.0,4078.421142578125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283568561077118,1.0,0.0,0.0,0.4784173369407654,0.4871950149536133,1.5272400233357075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.220947265625,0.0,21.43643569946289,1895.4371337890625,0.0,328.8012084960937,0.248691901564598,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181528210639954,0.2821861803531647,0.2587202191352844,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986673355102539,0.5681409239768982,0.5411127209663391,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873128056526184,0.5483360886573792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982239723205566,0.3933225870132446,0.3769112527370453,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140688896179199,0.2772442102432251,1.269792914390564,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910868287086487,1.0,1.0,0.0,1.0,-3.5968823432922363,3.596871852874756,1.0408717571408488e-05,2.780630588531494,0.3164339363574981,0.3164339363574981,0.0,233.4828186035156,240.0,9378.5986328125,-0.0,4097.2568359375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260887205600738,1.0,0.0,0.0,0.473739743232727,0.4876151978969574,1.4975217510482253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.522705078125,0.0,21.407020568847656,1895.4371337890625,0.0,324.27618408203125,0.248462826013565,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170480489730835,0.2821211516857147,0.2587149143218994,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970130085945129,0.5677516460418701,0.5408026576042175,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886738777160645,0.5502985119819641,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.797015368938446,0.3934141099452972,0.3770516216754913,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131122946739197,0.2773947715759277,1.2707246541976929,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922826766967773,1.0,1.0,0.0,1.0,-3.6001546382904053,3.600144147872925,1.0427655979583506e-05,2.7831571102142334,0.313851535320282,0.313851535320282,0.0,235.0603179931641,243.0,9299.4306640625,-0.0,4115.56787109375,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237406849861145,1.0,0.0,0.0,0.4689952135086059,0.4885157644748688,1.4676762916110421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.845947265625,0.0,21.402677536010746,1895.4371337890625,0.0,319.6473999023437,0.2482743561267852,1.0,0.0,3.0,1.0,0.0
