time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.412185318069533e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.911543020280078e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.320654549403116e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.911520464811474e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004701582074631,291.209228515625,294.1499938964844,286.0833435058594,283.86749267578125,288.63702392578125,286.2288818359375,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39054799079895,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.412185318069533e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.911543020280078e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.320654549403116e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.911520464811474e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004701582074631,291.209228515625,294.1499938964844,286.0833435058594,283.86749267578125,288.63702392578125,286.2288818359375,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39054799079895,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.412689541932195e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.912073437590152e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.321045995922759e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.912050882121548e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004701834113802,291.2087707519531,294.1499938964844,286.06280517578125,283.857666015625,288.6114196777344,286.2080078125,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404014825820923,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.413128282176332e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.912534733302893e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.321386510739103e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.912512177834289e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004702052974607,291.2084350585937,294.1499938964844,286.0466613769531,283.84991455078125,288.5913391113281,286.1916198730469,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4146108627319336,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.4142415036913e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.913706890074536e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.32225162209943e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913684334605932e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004702609148807,291.2076110839844,294.1499938964844,286.010009765625,283.832275390625,288.5457763671875,286.1544189453125,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4387362003326416,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.4142415036913e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.913706890074536e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.32225162209943e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913684334605932e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004702609148807,291.2076110839844,294.1499938964844,286.010009765625,283.832275390625,288.5457763671875,286.1544189453125,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4387362003326416,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.414849046152084e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.914345719153062e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.32272383174859e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.91432389128022e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004702912701759,291.2071838378906,294.1499938964844,285.9916687011719,283.82342529296875,288.5230712890625,286.1358337402344,291.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4508180618286133,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.41548278206028e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.915012924466282e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.32321641407907e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.91499109659344e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004703229351434,291.2067565917969,294.1499938964844,285.97332763671875,283.8145751953125,288.5003967285156,286.1172790527344,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4629101753234863,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.416809916729107e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.916409908328204e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.324248144868761e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.916388808051124e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004703892336692,291.2059020996094,294.1499938964844,285.9366760253906,283.7968139648437,288.4551696777344,286.08013916015625,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4871163368225098,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.416809916729107e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.916409908328204e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.324248144868761e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.916388808051124e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004703892336692,291.2059020996094,294.1499938964844,285.9366760253906,283.7968139648437,288.4551696777344,286.08013916015625,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4871163368225098,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.418183617526664e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.917854913510382e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.325315527850762e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.9178338132333e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004704578022938,291.2050170898437,294.1499938964844,285.8999938964844,283.7790222167969,288.4100646972656,286.0429992675781,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5113420486450195,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.418183617526664e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.917854913510382e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.325315527850762e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.9178338132333e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004704578022938,291.2050170898437,294.1499938964844,285.8999938964844,283.7790222167969,288.4100646972656,286.0429992675781,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5113420486450195,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.419563866686076e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.919308649841696e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.326388004003093e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.919287549564616e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000470526778372,291.2041015625,294.1499938964844,285.86334228515625,283.7611694335937,288.3651123046875,286.005859375,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535572528839112,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.419563866686076e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.919308649841696e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.326388004003093e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.919287549564616e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000470526778372,291.2041015625,294.1499938964844,285.86334228515625,283.7611694335937,288.3651123046875,286.005859375,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535572528839112,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.42091501201503e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.920730371959507e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.327438652282581e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.920709999278188e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004705942701548,291.2031555175781,294.1499938964844,285.82666015625,283.7432861328125,288.3203125,285.96875,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5597941875457764,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.42091501201503e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.920730371959507e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.327438652282581e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.920709999278188e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004705942701548,291.2031555175781,294.1499938964844,285.82666015625,283.7432861328125,288.3203125,285.96875,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5597941875457764,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.421568393008783e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.921418677549808e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.327946514124051e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.92139830486849e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004706269246526,291.20269775390625,294.1499938964844,285.8083190917969,283.7343139648437,288.2979736328125,285.9501953125,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571897268295288,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.42220212891698e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.922085155267268e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.328439096454531e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.922064782585947e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004706585605163,291.20220947265625,294.1499938964844,285.7900085449219,283.725341796875,288.275634765625,285.931640625,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5839931964874268,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.42339320317842e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.923338802764192e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.329363870667294e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.923318430082873e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004707180487457,291.2012634277344,294.1499938964844,285.7533264160156,283.70733642578125,288.2311096191406,285.89453125,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608156204223633,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.42339320317842e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.923338802764192e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.329363870667294e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.923318430082873e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004707180487457,291.2012634277344,294.1499938964844,285.7533264160156,283.70733642578125,288.2311096191406,285.89453125,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608156204223633,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.424456220585852e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.924457845045254e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.330190419452265e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.924437472363934e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004707711341325,291.20025634765625,294.1499938964844,285.7166748046875,283.68927001953125,288.18670654296875,285.8574523925781,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632270812988281,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.424456220585852e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.924457845045254e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.330190419452265e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.924437472363934e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004707711341325,291.20025634765625,294.1499938964844,285.7166748046875,283.68927001953125,288.18670654296875,285.8574523925781,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632270812988281,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.425055759493262e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.925088670570403e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.330656080739573e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.925069025484844e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004708011110778,291.1996154785156,294.1499938964844,285.6932067871094,283.6777038574219,288.1583557128906,285.833740234375,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647671937942505,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.42536207730882e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.925410995492712e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.330894732149318e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.925391350407152e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004708164196927,291.1992492675781,294.1499938964844,285.67999267578125,283.6711730957031,288.1424255371094,285.8204040527344,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6563236713409424,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.426082397112624e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.92616915027611e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.331454253289849e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.926149505190553e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004708523920271,291.1982421875,294.1499938964844,285.6433410644531,283.6530456542969,288.0982971191406,285.78338623046875,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6803019046783447,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.426082397112624e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.92616915027611e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.331454253289849e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.926149505190553e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004708523920271,291.1982421875,294.1499938964844,285.6433410644531,283.6530456542969,288.0982971191406,285.78338623046875,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6803019046783447,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.426361066289246e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.9264616437722e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.33167034923099e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.926442726282404e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004708663036581,291.1977233886719,294.1499938964844,285.625,283.6439514160156,288.0762939453125,285.764892578125,291.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6922571659088135,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.426588076166809e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.926701022777706e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.331846427405253e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.92668210528791e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0004708776541519,291.1972045898437,294.1499938964844,285.6066589355469,283.63482666015625,288.0543212890625,285.74639892578125,291.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704192638397217,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.42685001064092e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.926976053975524e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.332049426622689e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.926957136485726e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708907508756,291.1961364746094,294.1499938964844,285.57000732421875,283.6165771484375,288.01043701171875,285.70947265625,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727988004684448,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.42685001064092e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.926976053975524e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.332049426622689e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.926957136485726e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708907508756,291.1961364746094,294.1499938964844,285.57000732421875,283.6165771484375,288.01043701171875,285.70947265625,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727988004684448,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.426837641512976e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.926962229656056e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.332039240282029e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.92694331216626e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004708901105914,291.195068359375,294.1499938964844,285.5333251953125,283.5982971191406,287.9666748046875,285.672607421875,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7516684532165527,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.426837641512976e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.926962229656056e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.332039240282029e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.92694331216626e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004708901105914,291.195068359375,294.1499938964844,285.5333251953125,283.5982971191406,287.9666748046875,285.672607421875,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7516684532165527,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.42651677178219e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.926623897626996e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.331788947340101e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.92660570773296e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708740743808,291.1939697265625,294.1499938964844,285.4966735839844,283.5799560546875,287.9230651855469,285.6357727050781,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775221347808838,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.42651677178219e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.926623897626996e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.331788947340101e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.92660570773296e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708740743808,291.1939697265625,294.1499938964844,285.4966735839844,283.5799560546875,287.9230651855469,285.6357727050781,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775221347808838,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.42585029406473e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.925921767717227e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.33127017156221e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.925903577823192e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004708408087026,291.1928405761719,294.1499938964844,285.4599914550781,283.5615539550781,287.87957763671875,285.5990295410156,290.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798629999160767,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.42585029406473e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.925921767717227e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.33127017156221e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.925903577823192e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004708408087026,291.1928405761719,294.1499938964844,285.4599914550781,283.5615539550781,287.87957763671875,285.5990295410156,290.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798629999160767,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.425373718841e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.925419726641847e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.330899097723886e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.925401536747812e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004708170017693,291.1922912597656,294.1499938964844,285.4416809082031,283.5523376464844,287.8578796386719,285.5806884765625,290.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524286449443e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810272932052612,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.424795280210674e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.92480927379802e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.330448715947568e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.924791811499745e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0004707880725618,291.19171142578125,294.1499938964844,285.42333984375,283.5430908203125,287.8362121582031,285.5623779296875,290.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821873188018799,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.423304436495528e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.923239122144878e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.329288200708106e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.923220932250842e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004707135958597,291.1905517578125,294.1499938964844,285.3866577148437,283.52459716796875,287.79296875,285.5258178710937,290.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844938039779663,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
