time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.209464042214675e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.698036592453718e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.162947440519929e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.698025678517296e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004600318206939,291.13494873046875,294.1499938964844,283.9566650390625,282.5946960449219,286.19647216796875,284.2071838378906,290.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646365642547607,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.209432028001174e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.698002395452932e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.697992209112272e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004600302199833,291.1332702636719,294.1499938964844,283.9200134277344,282.5793762207031,286.1572265625,284.1724853515625,290.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668896675109863,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.209432028001174e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.698002395452932e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.697992209112272e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004600302199833,291.1332702636719,294.1499938964844,283.9200134277344,282.5793762207031,286.1572265625,284.1724853515625,290.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668896675109863,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.209605195792392e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698184294393286e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.163056579884142e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.698174108052626e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004600388638209,291.131591796875,294.1499938964844,283.8833312988281,282.56451416015625,286.1180114746094,284.13751220703125,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691531658172607,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.209605195792392e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698184294393286e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.163056579884142e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.698174108052626e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004600388638209,291.131591796875,294.1499938964844,283.8833312988281,282.56451416015625,286.1180114746094,284.13751220703125,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691531658172607,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.20995880733244e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.698556823423132e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698545909486712e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000460056529846,291.1298828125,294.1499938964844,283.8466796875,282.5500183105469,286.0788269042969,284.1023254394531,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714258193969727,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.20995880733244e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.698556823423132e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698545909486712e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000460056529846,291.1298828125,294.1499938964844,283.8466796875,282.5500183105469,286.0788269042969,284.1023254394531,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714258193969727,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.210468851961195e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.699093061499298e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.16372742317617e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.699082875158638e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004600819956976,291.128173828125,294.1499938964844,283.8099975585937,282.5357971191406,286.0397033691406,284.0668640136719,290.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737064361572266,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.210468851961195e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.699093061499298e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.16372742317617e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.699082875158638e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004600819956976,291.128173828125,294.1499938964844,283.8099975585937,282.5357971191406,286.0397033691406,284.0668640136719,290.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737064361572266,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.210775897372514e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.699416114017367e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.163966074585915e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.699406655272468e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004600973334163,291.1273193359375,294.1499938964844,283.7916564941406,282.5287780761719,286.0201721191406,284.0490417480469,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748494625091553,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.211112774210052e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.69977118074894e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.164228009060025e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.69976099440828e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004601141554303,291.1264343261719,294.1499938964844,283.7733459472656,282.52178955078125,286.0006103515625,284.0311584472656,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.759939670562744,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.21186656341888e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.700564260128886e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.164813723647967e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004601518157869,291.1247253417969,294.1499938964844,283.7366638183594,282.50787353515625,285.9615783691406,283.9952392578125,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782870292663574,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.21186656341888e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.700564260128886e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.164813723647967e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004601518157869,291.1247253417969,294.1499938964844,283.7366638183594,282.50787353515625,285.9615783691406,283.9952392578125,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782870292663574,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.212709119310604e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.701451199362054e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.701441740617156e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004601938999257,291.1229553222656,294.1499938964844,283.70001220703125,282.4939270019531,285.92254638671875,283.9591064453125,290.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805848121643066,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.212709119310604e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.701451199362054e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.701441740617156e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004601938999257,291.1229553222656,294.1499938964844,283.70001220703125,282.4939270019531,285.92254638671875,283.9591064453125,290.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805848121643066,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.213617886416614e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.70240871538408e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.70239852904342e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004602393310051,291.1212158203125,294.1499938964844,283.663330078125,282.4798889160156,285.8835754394531,283.9227905273437,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828860759735107,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.213617886416614e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.70240871538408e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.70239852904342e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004602393310051,291.1212158203125,294.1499938964844,283.663330078125,282.4798889160156,285.8835754394531,283.9227905273437,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828860759735107,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.214571764459834e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.703412797534838e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.166917202994227e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.70340333878994e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004602869739755,291.1194152832031,294.1499938964844,283.6266784667969,282.46563720703125,285.8446350097656,283.8863220214844,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8518967628479,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.214571764459834e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.703412797534838e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.166917202994227e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.70340333878994e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004602869739755,291.1194152832031,294.1499938964844,283.6266784667969,282.46563720703125,285.8446350097656,283.8863220214844,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8518967628479,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.215059253619984e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.703925752546638e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.167296280385926e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.70391629380174e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004603113338816,291.1185302734375,294.1499938964844,283.6083374023437,282.4584350585937,285.8251953125,283.8680114746094,290.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863420009613037,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.21555038075894e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.704442345537244e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.16767754056491e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.704432886792348e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004603358393069,291.1176452636719,294.1499938964844,283.5899963378906,282.4511413574219,285.80572509765625,283.84967041015625,290.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874944686889648,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.216530452249572e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.705474803922698e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.168440060922876e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.7054653451778e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004603848210535,291.1158447265625,294.1499938964844,283.5533447265625,282.43621826171875,285.7668762207031,283.8128662109375,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897994041442871,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.216530452249572e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.705474803922698e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.168440060922876e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.7054653451778e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004603848210535,291.1158447265625,294.1499938964844,283.5533447265625,282.43621826171875,285.7668762207031,283.8128662109375,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897994041442871,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.217493061441928e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.706488344818354e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.706478886073457e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004604329005815,291.1140441894531,294.1499938964844,283.51666259765625,282.4208374023437,285.72802734375,283.7759704589844,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921032428741455,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.217493061441928e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.706488344818354e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.706478886073457e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004604329005815,291.1140441894531,294.1499938964844,283.51666259765625,282.4208374023437,285.72802734375,283.7759704589844,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921032428741455,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.21841710805893e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.707460412755609e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.169906166382134e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.70745095401071e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004604790301527,291.1122131347656,294.1499938964844,283.4800109863281,282.4049072265625,285.6892395019531,283.73895263671875,290.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944048404693604,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.21841710805893e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.707460412755609e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.169906166382134e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.70745095401071e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004604790301527,291.1122131347656,294.1499938964844,283.4800109863281,282.4049072265625,285.6892395019531,283.73895263671875,290.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944048404693604,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.219280036631972e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.70836917986162e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.708359721116722e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004605221329256,291.1103820800781,294.1499938964844,283.4433288574219,282.3883361816406,285.6504821777344,283.7018737792969,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96703052520752,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.219280036631972e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.70836917986162e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.708359721116722e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004605221329256,291.1103820800781,294.1499938964844,283.4433288574219,282.3883361816406,285.6504821777344,283.7018737792969,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96703052520752,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.219681669492276e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.708791912999004e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.170889875851572e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.708783181849868e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004605422145687,291.1094665527344,294.1499938964844,283.42498779296875,282.3797607421875,285.631103515625,283.6833190917969,290.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978504180908203,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.220060746883972e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.70919063547626e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.171184552134946e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.709181904327124e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004605611320585,291.1085205078125,294.1499938964844,283.4066772460937,282.3710021972656,285.6117248535156,283.66473388671875,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989964485168457,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.220738138537854e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.709895675769076e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004605949798133,291.106689453125,294.1499938964844,283.3699951171875,282.35284423828125,285.5730285644531,283.6275634765625,290.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012841701507568,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.220738138537854e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.709895675769076e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004605949798133,291.106689453125,294.1499938964844,283.3699951171875,282.35284423828125,285.5730285644531,283.6275634765625,290.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012841701507568,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221288200933486e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.71048284554854e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.710474114399403e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004606224538292,291.10479736328125,294.1499938964844,283.3333435058594,282.333740234375,285.53436279296875,283.5903625488281,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035645008087158,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221288200933486e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.71048284554854e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.710474114399403e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004606224538292,291.10479736328125,294.1499938964844,283.3333435058594,282.333740234375,285.53436279296875,283.5903625488281,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035645008087158,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.221686923410743e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.710893937153742e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004606423608493,291.1029357910156,294.1499938964844,283.2966613769531,282.31365966796875,285.4957275390625,283.5531921386719,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058361053466797,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.221686923410743e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.710893937153742e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004606423608493,291.1029357910156,294.1499938964844,283.2966613769531,282.31365966796875,285.4957275390625,283.5531921386719,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058361053466797,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.221908112522216e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.711126767797396e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004606534203048,291.1010437011719,294.1499938964844,283.260009765625,282.29248046875,285.4571228027344,283.5160217285156,290.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080975532531738,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.221908112522216e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.711126767797396e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004606534203048,291.1010437011719,294.1499938964844,283.260009765625,282.29248046875,285.4571228027344,283.5160217285156,290.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080975532531738,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
