time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.22072576940991e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.709878941066564e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004605943686328,291.0606384277344,294.1499938964844,282.52667236328125,281.62091064453125,284.6914367675781,282.7792358398437,290.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526461601257324,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.21957689570263e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.708675497677176e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.170801109168679e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.708668949315324e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0004605369758792,291.0595703125,294.1499938964844,282.5083312988281,281.6011657714844,284.67242431640625,282.76104736328125,290.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536946296691895,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.218270861310884e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.707299614092336e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.169785385485739e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.707293065730482e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0004604717250913,291.0585021972656,294.1499938964844,282.489990234375,281.5814514160156,284.6534423828125,282.7429504394531,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754555374383,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547330379486084,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.215214959112929e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.704082185635345e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004603191046044,291.05633544921875,294.1499938964844,282.4533386230469,281.542236328125,284.615478515625,282.7070007324219,290.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612176306982e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.567802429199219,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.215214959112929e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.704082185635345e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004603191046044,291.05633544921875,294.1499938964844,282.4533386230469,281.542236328125,284.615478515625,282.7070007324219,290.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612176306982e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.567802429199219,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004601401160471,291.0541687011719,294.1499938964844,282.4166564941406,281.5033874511719,284.5775451660156,282.67138671875,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901274659278e-09,0.0009815307566896,-0.0087583884596824,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.587906360626221,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004601401160471,291.0541687011719,294.1499938964844,282.4166564941406,281.5033874511719,284.5775451660156,282.67138671875,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901274659278e-09,0.0009815307566896,-0.0087583884596824,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.587906360626221,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004599397070705,291.052001953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5396728515625,282.6361999511719,290.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548528647983854e-09,0.0009811028139665,-0.0086272526532411,0.0,0.0,0.0,-0.0066246814094483,60.0,-5.607691287994385,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004599397070705,291.052001953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5396728515625,282.6361999511719,290.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548528647983854e-09,0.0009811028139665,-0.0086272526532411,0.0,0.0,0.0,-0.0066246814094483,60.0,-5.607691287994385,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.203295485349372e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.6915231551975e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004597236984409,291.0498046875,294.1499938964844,282.34332275390625,281.4271240234375,284.5018005371094,282.60137939453125,290.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859170019626,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627219200134277,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.203295485349372e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.6915231551975e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004597236984409,291.0498046875,294.1499938964844,282.34332275390625,281.4271240234375,284.5018005371094,282.60137939453125,290.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859170019626,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627219200134277,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.201054490404204e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.689169382909311e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.68916283454746e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0004596117360051,291.0487060546875,294.1499938964844,282.32501220703125,281.408447265625,284.48291015625,282.5841369628906,290.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951490227183e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636909484863281,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.198779298458248e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.686773410066962e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.686767589300872e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004594980855472,291.047607421875,294.1499938964844,282.3066711425781,281.38995361328125,284.4639892578125,282.5669860839844,290.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445779644760478e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646561145782471,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.194185986416414e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.681936353445052e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.681930532678962e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004592686600517,291.04541015625,294.1499938964844,282.2699890136719,281.353515625,284.4262390136719,282.5329284667969,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.665787220001221,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.194185986416414e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.681936353445052e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.681930532678962e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004592686600517,291.04541015625,294.1499938964844,282.2699890136719,281.353515625,284.4262390136719,282.5329284667969,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.665787220001221,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004590406897477,291.0431823730469,294.1499938964844,282.2333374023437,281.3179931640625,284.38848876953125,282.49920654296875,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430368211709833e-09,0.0009791831253096,-0.0080390591174364,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.68496561050415,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004590406897477,291.0431823730469,294.1499938964844,282.2333374023437,281.3179931640625,284.38848876953125,282.49920654296875,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430368211709833e-09,0.0009791831253096,-0.0080390591174364,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.68496561050415,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004588185402099,291.0409545898437,294.1499938964844,282.1966552734375,281.2834167480469,284.3507995605469,282.4658203125,290.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899915087326e-09,0.0009787088492885,-0.0078937197104096,0.0,0.0,0.0,-0.0064858961850404,60.0,-5.704155921936035,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004588185402099,291.0409545898437,294.1499938964844,282.1966552734375,281.2834167480469,284.3507995605469,282.4658203125,290.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899915087326e-09,0.0009787088492885,-0.0078937197104096,0.0,0.0,0.0,-0.0064858961850404,60.0,-5.704155921936035,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.180919005302712e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0004586059367284,291.0386962890625,294.1499938964844,282.1600036621094,281.2499389648437,284.3131408691406,282.43267822265625,290.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546252869069,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723412990570068,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.180919005302712e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0004586059367284,291.0386962890625,294.1499938964844,282.1600036621094,281.2499389648437,284.3131408691406,282.43267822265625,290.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546252869069,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723412990570068,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.17888173717074e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,9.665819379733875e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.665813558967784e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004585041315294,291.03759765625,294.1499938964844,282.14166259765625,281.233642578125,284.2943115234375,282.41619873046875,290.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733080863952637,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.176912135444582e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.663745004218072e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,7.137614738894626e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.66373918345198e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0004584057605825,291.0364685058594,294.1499938964844,282.1233215332031,281.2176513671875,284.2755126953125,282.3997802734375,290.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271827919704151e-09,0.0009778274688869,-0.0076236468739807,0.0,0.0,0.0,-0.0064347987063229,60.0,-5.742780208587647,-0.0,-6.519086070966297e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.659825445851312e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.000458220107248,291.0341796875,294.1499938964844,282.086669921875,281.1866455078125,284.2379150390625,282.36700439453125,290.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.76228666305542,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.659825445851312e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.000458220107248,291.0341796875,294.1499938964844,282.086669921875,281.1866455078125,284.2379150390625,282.36700439453125,290.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.76228666305542,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.16981225600466e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.656268230173735e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.132092287065461e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.656263137003408e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0004580511304084,291.03192138671875,294.1499938964844,282.04998779296875,281.1570129394531,284.2003479003906,282.3343811035156,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770732140168,3.183260766093099e-09,0.0009770700708031,-0.0073915789835155,0.0,0.0,0.0,-0.0063908919692039,60.0,-5.7819671630859375,-0.0,-6.50898996923388e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.16981225600466e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.656268230173735e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.132092287065461e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.656263137003408e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0004580511304084,291.03192138671875,294.1499938964844,282.04998779296875,281.1570129394531,284.2003479003906,282.3343811035156,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770732140168,3.183260766093099e-09,0.0009770700708031,-0.0073915789835155,0.0,0.0,0.0,-0.0063908919692039,60.0,-5.7819671630859375,-0.0,-6.50898996923388e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.167456300929187e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.653787856223062e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.65378203545697e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0004579334636218,291.0296325683594,294.1499938964844,282.0133361816406,281.1287536621094,284.1628112792969,282.3017578125,290.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855399062877e-09,0.0009768184972926,-0.0073145292699337,0.0,0.0,0.0,-0.0063763139769434,60.0,-5.802025318145752,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.167456300929187e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.653787856223062e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.65378203545697e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0004579334636218,291.0296325683594,294.1499938964844,282.0133361816406,281.1287536621094,284.1628112792969,282.3017578125,290.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855399062877e-09,0.0009768184972926,-0.0073145292699337,0.0,0.0,0.0,-0.0063763139769434,60.0,-5.802025318145752,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.166778181679548e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004578995576594,291.0273132324219,294.1499938964844,281.9766540527344,281.1016845703125,284.1252746582031,282.2689208984375,290.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145346427757545e-09,0.0009767457377165,-0.0072922334074974,0.0,0.0,0.0,-0.0063720955513417,60.0,-5.822944641113281,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.166778181679548e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004578995576594,291.0273132324219,294.1499938964844,281.9766540527344,281.1016845703125,284.1252746582031,282.2689208984375,290.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145346427757545e-09,0.0009767457377165,-0.0072922334074974,0.0,0.0,0.0,-0.0063720955513417,60.0,-5.822944641113281,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.16702629183419e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.129925506887957e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.653328743297608e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0004579119558911,291.0261535644531,294.1499938964844,281.9583435058594,281.08856201171875,284.1065368652344,282.2523498535156,290.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.8337507247924805,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.16764693101868e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.653987945057452e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.130407902877778e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.653982851887122e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004579429805744,291.0250244140625,294.1499938964844,281.94000244140625,281.07568359375,284.0877990722656,282.23565673828125,290.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561193658546927e-09,0.0009768378222361,-0.007320461794734,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.844815731048584,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004580583190545,291.0226745605469,294.1499938964844,281.9033203125,281.0506591796875,284.05029296875,282.2017822265625,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.867664337158203,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004580583190545,291.0226745605469,294.1499938964844,281.9033203125,281.0506591796875,284.05029296875,282.2017822265625,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.867664337158203,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.173605940304697e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004582406254485,291.0203552246094,294.1499938964844,281.8666687011719,281.0265197753906,284.0127868652344,282.1671142578125,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253176056408e-09,0.0009774717036634,-0.0075147110037505,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891415596008301,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.173605940304697e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004582406254485,291.0203552246094,294.1499938964844,281.8666687011719,281.0265197753906,284.0127868652344,282.1671142578125,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253176056408e-09,0.0009774717036634,-0.0075147110037505,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891415596008301,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,7.138850924093276e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.665414108894764e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004584852431435,291.0180053710937,294.1499938964844,281.8299865722656,281.00311279296875,283.9753112792969,282.13153076171875,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212413714106e-09,0.0009779928950592,-0.0076744388788938,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.916014671325684,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,7.138850924093276e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.665414108894764e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004584852431435,291.0180053710937,294.1499938964844,281.8299865722656,281.00311279296875,283.9753112792969,282.13153076171875,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212413714106e-09,0.0009779928950592,-0.0076744388788938,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.916014671325684,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
