time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004513597523327,290.9126281738281,294.1499938964844,280.5675048828125,280.0321044921875,282.4953918457031,280.7562866210937,290.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559094429016113,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004513597523327,290.9126281738281,294.1499938964844,280.5675048828125,280.0321044921875,282.4953918457031,280.7562866210937,290.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559094429016113,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004505177494138,290.9097900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.46246337890625,280.7504272460937,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553293704986572,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004505177494138,290.9097900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.46246337890625,280.7504272460937,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553293704986572,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.011330985231324e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0004501346556935,290.90838623046875,294.1499938964844,280.5446472167969,280.0096740722656,282.4461364746094,280.74810791015625,290.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550820827484131,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.004072489915416e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.481726738158612e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004497720510698,290.9069519042969,294.1499938964844,280.5372009277344,280.0024108886719,282.42987060546875,280.74609375,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710640542,1.119158654638852e-09,0.0009622699581086,-0.0019800134468823,0.0,0.0,0.0,-0.0053819539025425,60.0,-6.5507893562316895,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,4.592695404426195e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,4.836333391722292e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.5721008316613734e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,4.836331572732888e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0002294146397616,290.9050598144531,294.1499938964844,280.52252197265625,279.9880065917969,282.4021911621094,280.7427062988281,290.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141847745515,8.372506021814271e-10,0.0007141839014366,-0.0014869606820866,0.0,0.0,0.0,-0.0039884657599031,60.0,-5.640769481658936,-0.0,-1.632721158273398e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,4.592695404426195e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,4.836333391722292e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.5721008316613734e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,4.836331572732888e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0002294146397616,290.9050598144531,294.1499938964844,280.52252197265625,279.9880065917969,282.4021911621094,280.7427062988281,290.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141847745515,8.372506021814271e-10,0.0007141839014366,-0.0014869606820866,0.0,0.0,0.0,-0.0039884657599031,60.0,-5.640769481658936,-0.0,-1.632721158273398e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.3600193748716265e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,4.591314063873142e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,3.3911303034983575e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,4.591312608681619e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0002177919959649,290.906005859375,294.1499938964844,280.5080261230469,279.97381591796875,282.38995361328125,280.7430419921875,290.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990199890867e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944366931915283,-0.0,-1.4714769847046229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.3600193748716265e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,4.591314063873142e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,3.3911303034983575e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,4.591312608681619e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0002177919959649,290.906005859375,294.1499938964844,280.5080261230469,279.97381591796875,282.38995361328125,280.7430419921875,290.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990199890867e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944366931915283,-0.0,-1.4714769847046229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,3.076896246057004e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,3.24012253258843e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.3931443138280883e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,3.240121441194788e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.000153697328642,290.9078063964844,294.1499938964844,280.4935913085937,279.9596862792969,282.3856506347656,280.747314453125,290.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206705732736,4.0286690650148656e-10,0.00032067016582,-0.0007384737837128,0.0,0.0,0.0,-0.0018073446117341,60.0,-2.7612009048461914,-0.0,-7.328283313512429e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,3.076896246057004e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,3.24012253258843e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.3931443138280883e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,3.240121441194788e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.000153697328642,290.9078063964844,294.1499938964844,280.4935913085937,279.9596862792969,282.3856506347656,280.747314453125,290.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206705732736,4.0286690650148656e-10,0.00032067016582,-0.0007384737837128,0.0,0.0,0.0,-0.0018073446117341,60.0,-2.7612009048461914,-0.0,-7.328283313512429e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,2.1477699192473665e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,2.2617070499109104e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.000107285559352,290.9096069335937,294.1499938964844,280.4814758300781,279.9477844238281,282.3859558105469,280.7554016113281,290.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086441040039062,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,2.0016621419927105e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.107848195009865e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.5568502931273542e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.107847649313044e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.998716996051372e-05,290.909912109375,294.1499938964844,280.4791564941406,279.94549560546875,282.3861694335937,280.7569274902344,290.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.88277554512024,-0.0,-3.101402246130646e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.93575745774433e-05,290.9107360839844,294.1499938964844,280.47186279296875,279.9383850097656,282.3868103027344,280.7611999511719,290.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280741453170776,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.2380409316392615e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.303717726841569e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.3037173630436882e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,6.18427075096406e-05,290.91131591796875,294.1499938964844,280.4645690917969,279.93121337890625,282.3874206542969,280.7644958496094,290.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499443478146247e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.221557378768921,-0.0,-1.1864420557117228e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.034815553197404e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.408005785691785e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.471530130307656e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.408003057207679e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,3.514036143315025e-05,290.9119567871094,294.1499938964844,280.4497375488281,279.91668701171875,282.3881530761719,280.7682800292969,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.495815225411206e-05,9.375356740948247e-11,7.495805766666308e-05,-0.0001715217076707,0.0,0.0,0.0,-0.000422217650339,60.0,-0.7364308834075928,-0.0,-3.83073378573684e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.034815553197404e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.408005785691785e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.471530130307656e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.408003057207679e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,3.514036143315025e-05,290.9119567871094,294.1499938964844,280.4497375488281,279.91668701171875,282.3881530761719,280.7682800292969,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.495815225411206e-05,9.375356740948247e-11,7.495805766666308e-05,-0.0001715217076707,0.0,0.0,0.0,-0.000422217650339,60.0,-0.7364308834075928,-0.0,-3.83073378573684e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.5625494092528243e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.751539225049784e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.77087519862107e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,3.751538088181405e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.7795671737985685e-05,290.91217041015625,294.1499938964844,280.4345703125,279.9018249511719,282.3883972167969,280.76953125,290.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.796023884206079e-05,4.74785592785576e-11,3.79601915483363e-05,-8.686176443006843e-05,0.0,0.0,0.0,-0.000213819075725,60.0,-0.409668356180191,-0.0,-9.824226154808712e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.5625494092528243e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.751539225049784e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.77087519862107e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,3.751538088181405e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.7795671737985685e-05,290.91217041015625,294.1499938964844,280.4345703125,279.9018249511719,282.3883972167969,280.76953125,290.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.796023884206079e-05,4.74785592785576e-11,3.79601915483363e-05,-8.686176443006843e-05,0.0,0.0,0.0,-0.000213819075725,60.0,-0.409668356180191,-0.0,-9.824226154808712e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.545452846585249e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.627437541174004e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.2020203712381772e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.627437086426653e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.719856512267143e-06,290.9121398925781,294.1499938964844,280.4189453125,279.88653564453125,282.3883972167969,280.7698059082031,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467382010887377e-05,2.0596481117851617e-11,1.6467362002003938e-05,-3.768113674595952e-05,0.0,0.0,0.0,-9.275598858948796e-05,60.0,-0.1981156915426254,-0.0,-1.848791952863138e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.545452846585249e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.627437541174004e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.2020203712381772e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.627437086426653e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.719856512267143e-06,290.9121398925781,294.1499938964844,280.4189453125,279.88653564453125,282.3883972167969,280.7698059082031,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467382010887377e-05,2.0596481117851617e-11,1.6467362002003938e-05,-3.768113674595952e-05,0.0,0.0,0.0,-9.275598858948796e-05,60.0,-0.1981156915426254,-0.0,-1.848791952863138e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.11191444729775e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,5.383096777222818e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.975938511757704e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.383095071920252e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.553507329139393e-06,290.912109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3883972167969,280.7698059082031,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44702152183163e-06,6.8127795072037145e-12,5.447014700621367e-06,-1.246397732757032e-05,0.0,0.0,0.0,-3.0681476346217096e-05,60.0,-0.0827264413237571,-0.0,-2.0227571787684306e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.11191444729775e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,5.383096777222818e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.975938511757704e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.383095071920252e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.553507329139393e-06,290.912109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3883972167969,280.7698059082031,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44702152183163e-06,6.8127795072037145e-12,5.447014700621367e-06,-1.246397732757032e-05,0.0,0.0,0.0,-3.0681476346217096e-05,60.0,-0.0827264413237571,-0.0,-2.0227571787684306e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.564264605098288e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.700296306556993e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.994430505192213e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.70029545390571e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2809033478333731e-06,290.912109375,294.1499938964844,280.3944702148437,279.862548828125,282.3883972167969,280.7698059082031,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.732335815380793e-06,3.417451868367727e-12,2.732332404775661e-06,-6.252199000300607e-06,0.0,0.0,0.0,-1.5390440239571035e-05,60.0,-0.0496442317962646,-0.0,-5.089817998495116e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.0540586714569145e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.1099754715360177e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,8.198244216828243e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.1099751162646498e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,5.265241611596139e-07,290.9120788574219,294.1499938964844,280.385986328125,279.8542175292969,282.3883972167969,280.7698059082031,290.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1230530390093918e-06,1.4047088145452413e-12,1.1230516747673391e-06,-2.569858452261542e-06,0.0,0.0,0.0,-6.325848517008126e-06,60.0,-0.0275265835225582,-0.0,-8.60015184067642e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.8732943780958075e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.237916044289251e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.3459023874324885e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.2379138238432014e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.4333531573338405e-08,290.9120788574219,294.1499938964844,280.3684387207031,279.8370056152344,282.3883972167969,280.7698059082031,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.32452321017263e-08,9.161281352672648e-14,7.324513973117065e-08,-1.675970651149328e-07,0.0,0.0,0.0,-4.12575900554657e-07,60.0,-0.0064621567726135,-0.0,-3.6568442565063596e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.8732943780958075e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.237916044289251e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.3459023874324885e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.2379138238432014e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.4333531573338405e-08,290.9120788574219,294.1499938964844,280.3684387207031,279.8370056152344,282.3883972167969,280.7698059082031,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.32452321017263e-08,9.161281352672648e-14,7.324513973117065e-08,-1.675970651149328e-07,0.0,0.0,0.0,-4.12575900554657e-07,60.0,-0.0064621567726135,-0.0,-3.6568442565063596e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.5465871916475742e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.628632118055861e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.202902666364025e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.6286316739666516e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-7.725523332169361e-09,290.9120788574219,294.1499938964844,280.3500061035156,279.8189392089844,282.3883972167969,280.7698059082031,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.6471195962708407e-08,-2.0631659222855245e-14,-1.6471174646426334e-08,3.769475753756525e-08,0.0,0.0,0.0,9.278301149606705e-08,60.0,-0.0010604448616504,-0.0,-1.851507150962759e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.5465871916475742e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.628632118055861e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.202902666364025e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.6286316739666516e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-7.725523332169361e-09,290.9120788574219,294.1499938964844,280.3500061035156,279.8189392089844,282.3883972167969,280.7698059082031,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.6471195962708407e-08,-2.0631659222855245e-14,-1.6471174646426334e-08,3.769475753756525e-08,0.0,0.0,0.0,9.278301149606705e-08,60.0,-0.0010604448616504,-0.0,-1.851507150962759e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.3307189941406,279.800048828125,282.3883972167969,280.7698059082031,290.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.408844276387786e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.772053166059777e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.3307189941406,279.800048828125,282.3883972167969,280.7698059082031,290.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.408844276387786e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.772053166059777e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.3123474121094,279.78204345703125,282.3883972167969,280.7698059082031,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904308155533424e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001381965994369,-0.0,-5.066237789690421e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.31072998046875,279.78045654296875,282.3883972167969,280.7698059082031,290.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904308155533424e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001471523864893,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.30047607421875,279.7704162597656,282.3883972167969,280.7698059082031,290.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.7491111911725297e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,0.0001670357451075,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.29010009765625,279.76025390625,282.3883972167969,280.7698059082031,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904308155533424e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726011832943,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.2689514160156,279.7395324707031,282.3883972167969,280.7698059082031,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884386279748e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682608417468,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.2689514160156,279.7395324707031,282.3883972167969,280.7698059082031,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884386279748e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682608417468,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.24737548828125,279.7183837890625,282.3883972167969,280.7698059082031,290.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884386279748e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573530316818,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
