time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93719482421875,0.829237699508667,0.1551680415868759,0.1389918774366378,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.5676749348640442,0.050000000745058,0.0481226444244384,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271545410156,0.7365027666091919,0.1074341610074043,0.0753645673394203,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.5676749348640442,0.050000000745058,0.0481226444244384,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186706542969,0.6821193695068359,0.0851852744817733,0.3849856257438659,287.9316101074219,288.25,287.02850341796875,283.8486633300781,289.00787353515625,297.170166015625,287.9956970214844,1.0,0.182768628001213,1.0,1.0,0.3376127183437347,1.0,-0.8347516059875488,0.6689378023147583,0.1658137887716293,0.4530004858970642,0.0,0.0,0.0,23.69042587280273,25.0,570.7054443359375,-0.0,66.76319122314453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568908691406,0.8354278802871704,0.1578452140092849,0.1413227915763855,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.569312334060669,0.050000000745058,0.0481126122176647,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466369628906,0.7401055693626404,0.1084036827087402,0.0760035663843154,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.569312334060669,0.050000000745058,0.0481126122176647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.137939453125,0.6854625940322876,0.0857918858528137,0.3874882161617279,288.1510925292969,288.3500061035156,287.0673522949219,283.85528564453125,289.1638488769531,297.18243408203125,288.2130126953125,1.0,0.1831547170877456,1.0,1.0,0.3448738157749176,1.0,-0.841295063495636,0.6657484769821167,0.1755466014146804,0.4488268494606018,0.0,0.0,0.0,23.50736618041992,25.0,577.625244140625,-0.0,67.54580688476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.8488578200340271,0.1634513139724731,0.1462677121162414,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.5729228258132935,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.7482085824012756,0.1105143651366233,0.0774267613887786,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.5729228258132935,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213623046875,0.6930717825889587,0.0871690288186073,0.3933414816856384,288.5320739746094,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2082824707031,288.5829467773437,1.0,0.1840720772743225,1.0,1.0,0.3593959808349609,1.0,-0.8559105396270752,0.6614376306533813,0.1944728791713714,0.4422013759613037,0.0,0.0,0.0,23.119354248046875,25.0,520.994384765625,-0.0,69.35493469238281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.8488578200340271,0.1634513139724731,0.1462677121162414,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.5729228258132935,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.7482085824012756,0.1105143651366233,0.0774267613887786,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.5729228258132935,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213623046875,0.6930717825889587,0.0871690288186073,0.3933414816856384,288.5320739746094,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2082824707031,288.5829467773437,1.0,0.1840720772743225,1.0,1.0,0.3593959808349609,1.0,-0.8559105396270752,0.6614376306533813,0.1944728791713714,0.4422013759613037,0.0,0.0,0.0,23.119354248046875,25.0,520.994384765625,-0.0,69.35493469238281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.8631083965301514,0.1692432463169098,0.1514033526182174,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766428112983704,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.756942629814148,0.1127470880746841,0.0789509862661361,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766428112983704,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86444091796875,0.7012351751327515,0.0886792093515396,0.3998794853687286,288.8742980957031,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9209289550781,1.0,0.1851724088191986,1.0,1.0,0.3739181458950043,1.0,-0.8716983199119568,0.6570260524749756,0.2146722376346588,0.4352082014083862,0.0,0.0,0.0,22.74647521972656,25.0,475.8628234863281,-0.0,71.42594909667969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.8631083965301514,0.1692432463169098,0.1514033526182174,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766428112983704,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.756942629814148,0.1127470880746841,0.0789509862661361,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766428112983704,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86444091796875,0.7012351751327515,0.0886792093515396,0.3998794853687286,288.8742980957031,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9209289550781,1.0,0.1851724088191986,1.0,1.0,0.3739181458950043,1.0,-0.8716983199119568,0.6570260524749756,0.2146722376346588,0.4352082014083862,0.0,0.0,0.0,22.74647521972656,25.0,475.8628234863281,-0.0,71.42594909667969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8780322670936584,0.1751522123813629,0.1566768139600753,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287791252136,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661693096160889,0.1150440648198127,0.0805372148752212,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287791252136,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096986770629883,0.0902683809399604,0.4068639576435089,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.62188720703125,297.2599792480469,289.1714172363281,1.0,0.1864442676305771,1.0,1.0,0.3611171245574951,1.0,-0.8882626295089722,0.6819466352462769,0.2063160389661789,0.4572383463382721,0.0,0.0,0.0,22.396352767944336,25.0,335.5021667480469,-0.0,73.73133850097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8780322670936584,0.1751522123813629,0.1566768139600753,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287791252136,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661693096160889,0.1150440648198127,0.0805372148752212,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287791252136,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096986770629883,0.0902683809399604,0.4068639576435089,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.62188720703125,297.2599792480469,289.1714172363281,1.0,0.1864442676305771,1.0,1.0,0.3611171245574951,1.0,-0.8882626295089722,0.6819466352462769,0.2063160389661789,0.4572383463382721,0.0,0.0,0.0,22.396352767944336,25.0,335.5021667480469,-0.0,73.73133850097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921884298324585,0.1808326095342636,0.1618237495422363,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747693657875061,0.1171883195638656,0.0820583403110504,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170450091362,0.0917658358812332,0.4136564433574676,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5397644042969,297.2826232910156,289.2978515625,1.0,0.1878473758697509,1.0,1.0,0.3483161032199859,1.0,-0.9043756127357484,0.7076961994171143,0.1966793686151504,0.480192631483078,0.0,0.0,0.0,22.13304901123047,25.0,192.61737060546875,-0.0,76.1546401977539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921884298324585,0.1808326095342636,0.1618237495422363,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747693657875061,0.1171883195638656,0.0820583403110504,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170450091362,0.0917658358812332,0.4136564433574676,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5397644042969,297.2826232910156,289.2978515625,1.0,0.1878473758697509,1.0,1.0,0.3483161032199859,1.0,-0.9043756127357484,0.7076961994171143,0.1966793686151504,0.480192631483078,0.0,0.0,0.0,22.13304901123047,25.0,192.61737060546875,-0.0,76.1546401977539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.8986462354660034,0.1835597157478332,0.1642973870038986,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849863290786743,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.778560221195221,0.1181751191616058,0.0827631950378418,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849863290786743,0.050000000745058,0.0480233319103717,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.7201090455055237,0.0924514234066009,0.4168019294738769,289.3261413574219,288.75,287.4172668457031,283.9142761230469,289.5002746582031,297.2926025390625,289.3351135253906,1.0,0.1885794699192047,1.0,1.0,0.3419155776500702,1.0,-0.9119489789009094,0.7202552556991577,0.1916937679052353,0.4914642870426178,0.0,0.0,0.0,22.04484748840332,25.0,138.0191650390625,-0.0,77.37176513671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9047165513038636,0.1862151175737381,0.1667070239782333,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7820084095001221,0.1191037073731422,0.0834285914897918,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501892089844,0.7228243947029114,0.0930902063846588,0.4197503924369812,289.3511962890625,288.8500061035156,287.4561462402344,283.9209289550781,289.4079284667969,297.30181884765625,289.3538513183594,1.0,0.1893236190080642,1.0,1.0,0.3297840058803558,1.0,-0.9191644191741944,0.738323986530304,0.1808404177427292,0.5083023309707642,0.0,0.0,0.0,21.982398986816406,25.0,77.91670227050781,-0.0,78.58261108398438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9161099791526794,0.1912328600883484,0.1712939441204071,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876013040542603,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.7876293659210205,0.120739497244358,0.084620326757431,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876013040542603,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.727092981338501,0.0941859856247901,0.4249217808246612,289.3257141113281,288.95001220703125,287.5338439941406,283.93438720703125,289.21270751953125,297.31756591796875,289.3176574707031,1.0,0.1908198893070221,1.0,1.0,0.3055208027362823,1.0,-0.9322883486747742,0.7735484838485718,0.1587398648262024,0.5413675904273987,0.0,0.0,0.0,21.942495346069336,25.0,-39.18745040893555,-0.0,80.9416732788086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9161099791526794,0.1912328600883484,0.1712939441204071,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876013040542603,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.7876293659210205,0.120739497244358,0.084620326757431,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876013040542603,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.727092981338501,0.0941859856247901,0.4249217808246612,289.3257141113281,288.95001220703125,287.5338439941406,283.93438720703125,289.21270751953125,297.31756591796875,289.3176574707031,1.0,0.1908198893070221,1.0,1.0,0.3055208027362823,1.0,-0.9322883486747742,0.7735484838485718,0.1587398648262024,0.5413675904273987,0.0,0.0,0.0,21.942495346069336,25.0,-39.18745040893555,-0.0,80.9416732788086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.9255566596984864,0.1958416104316711,0.1755135655403137,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.5880887508392334,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462463378906,0.7913231253623962,0.1220591589808464,0.0855951011180877,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.5880887508392334,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.248046875,0.7296867370605469,0.095010258257389,0.4289184808731079,289.2453918457031,289.04998779296875,287.6114501953125,283.9481811523437,289.039794921875,297.32989501953125,289.2326965332031,1.0,0.1922788023948669,1.0,1.0,0.2812575995922088,1.0,-0.9433141350746156,0.8057583570480347,0.1375557631254196,0.5719128847122192,0.0,0.0,0.0,22.01728057861328,25.0,-111.46666717529295,-0.0,83.1404800415039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.9255566596984864,0.1958416104316711,0.1755135655403137,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.5880887508392334,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462463378906,0.7913231253623962,0.1220591589808464,0.0855951011180877,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.5880887508392334,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.248046875,0.7296867370605469,0.095010258257389,0.4289184808731079,289.2453918457031,289.04998779296875,287.6114501953125,283.9481811523437,289.039794921875,297.32989501953125,289.2326965332031,1.0,0.1922788023948669,1.0,1.0,0.2812575995922088,1.0,-0.9433141350746156,0.8057583570480347,0.1375557631254196,0.5719128847122192,0.0,0.0,0.0,22.01728057861328,25.0,-111.46666717529295,-0.0,83.1404800415039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.9330145120620728,0.2001543939113617,0.1794360280036926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.5877560973167419,0.050000000745058,0.0480085127055645,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.7933977842330933,0.1231237575411796,0.0863791927695274,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.5877560973167419,0.050000000745058,0.0480085127055645,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16021728515625,0.7308596968650818,0.0955963209271431,0.4318035244941711,289.1582946777344,289.1499938964844,287.68896484375,283.9623413085937,288.9964294433594,297.340087890625,289.1497497558594,1.0,0.1936577409505844,1.0,1.0,0.2700395584106445,1.0,-0.9524303078651428,0.8237172961235046,0.128712996840477,0.5887050628662109,0.0,0.0,0.0,22.17807388305664,25.0,-109.88640594482422,-0.0,85.14636993408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.9330145120620728,0.2001543939113617,0.1794360280036926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.5877560973167419,0.050000000745058,0.0480085127055645,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.7933977842330933,0.1231237575411796,0.0863791927695274,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.5877560973167419,0.050000000745058,0.0480085127055645,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16021728515625,0.7308596968650818,0.0955963209271431,0.4318035244941711,289.1582946777344,289.1499938964844,287.68896484375,283.9623413085937,288.9964294433594,297.340087890625,289.1497497558594,1.0,0.1936577409505844,1.0,1.0,0.2700395584106445,1.0,-0.9524303078651428,0.8237172961235046,0.128712996840477,0.5887050628662109,0.0,0.0,0.0,22.17807388305664,25.0,-109.88640594482422,-0.0,85.14636993408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.9396119117736816,0.2043880224227905,0.1832440346479416,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871444940567017,0.050000000745058,0.0480116531252861,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987548828125,0.794783353805542,0.1240690872073173,0.0870575383305549,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871444940567017,0.050000000745058,0.0480116531252861,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998229980469,0.7313601970672607,0.096042163670063,0.4339512288570404,289.0982666015625,289.25,287.766357421875,283.9769897460937,288.9701538085937,297.35009765625,289.0914306640625,1.0,0.1949435472488403,1.0,1.0,0.2588214874267578,1.0,-0.9604005217552184,0.840039849281311,0.1203606650233268,0.6041029095649719,0.0,0.0,0.0,22.3636417388916,25.0,-88.56256866455078,-0.0,87.00041961669922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.9396119117736816,0.2043880224227905,0.1832440346479416,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871444940567017,0.050000000745058,0.0480116531252861,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987548828125,0.794783353805542,0.1240690872073173,0.0870575383305549,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871444940567017,0.050000000745058,0.0480116531252861,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998229980469,0.7313601970672607,0.096042163670063,0.4339512288570404,289.0982666015625,289.25,287.766357421875,283.9769897460937,288.9701538085937,297.35009765625,289.0914306640625,1.0,0.1949435472488403,1.0,1.0,0.2588214874267578,1.0,-0.9604005217552184,0.840039849281311,0.1203606650233268,0.6041029095649719,0.0,0.0,0.0,22.3636417388916,25.0,-88.56256866455078,-0.0,87.00041961669922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717468261719,0.9428102374076844,0.2064972519874572,0.1851381957530975,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868386626243591,0.050000000745058,0.0480132326483726,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.7954108715057373,0.1245187520980835,0.0873774588108062,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868386626243591,0.050000000745058,0.0480132326483726,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740051269531,0.7315208911895752,0.0962318778038024,0.4348556399345398,289.0726013183594,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.35528564453125,289.06646728515625,1.0,0.1955533772706985,1.0,1.0,0.2532124817371368,1.0,-0.9641473293304444,0.8478766679763794,0.1162706688046455,0.6115155220031738,0.0,0.0,0.0,22.453935623168945,25.0,-78.90465545654297,-0.0,87.8861312866211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517883300781,0.9459415674209596,0.2086073011159896,0.1870301961898803,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560302734375,0.5865310430526733,0.050000000745058,0.04801482334733,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525207519531,0.7960080504417419,0.1249597072601318,0.0876893252134323,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560302734375,0.5865310430526733,0.050000000745058,0.04801482334733,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.7316368818283081,0.0964061543345451,0.4356786906719208,289.0522766113281,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0498046875,1.0,0.1961420625448227,1.0,1.0,0.2558792233467102,1.0,-0.9677842855453492,0.8490882515907288,0.1186960414052009,0.6123446822166443,0.0,0.0,0.0,22.542028427124023,25.0,-53.87834548950195,-0.0,88.7485122680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524959325790404,0.212953433394432,0.1908827275037765,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861474871635437,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975126504898071,0.1258877664804458,0.0883245393633842,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861474871635437,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320694923400879,0.0967649444937706,0.4372645020484924,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972678303718567,1.0,1.0,0.2612127363681793,1.0,-0.975078582763672,0.8504888415336609,0.1245897710323333,0.6129117012023926,0.0,0.0,0.0,22.68707847595215,25.0,17.059507369995117,-0.0,90.44152069091795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524959325790404,0.212953433394432,0.1908827275037765,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861474871635437,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975126504898071,0.1258877664804458,0.0883245393633842,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861474871635437,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320694923400879,0.0967649444937706,0.4372645020484924,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972678303718567,1.0,1.0,0.2612127363681793,1.0,-0.975078582763672,0.8504888415336609,0.1245897710323333,0.6129117012023926,0.0,0.0,0.0,22.68707847595215,25.0,17.059507369995117,-0.0,90.44152069091795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.959916055202484,0.217539981007576,0.1949384808540344,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863074660301208,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999030947685242,0.1269385367631912,0.0890347361564636,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863074660301208,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331762313842773,0.097194917500019,0.4390971660614013,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.1983550935983657,1.0,1.0,0.2665462493896484,1.0,-0.982996106147766,0.8522012829780579,0.1307948380708694,0.6135227084159851,0.0,0.0,0.0,22.765594482421875,25.0,67.88362884521484,-0.0,92.1713638305664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.959916055202484,0.217539981007576,0.1949384808540344,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863074660301208,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999030947685242,0.1269385367631912,0.0890347361564636,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863074660301208,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331762313842773,0.097194917500019,0.4390971660614013,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.1983550935983657,1.0,1.0,0.2665462493896484,1.0,-0.982996106147766,0.8522012829780579,0.1307948380708694,0.6135227084159851,0.0,0.0,0.0,22.765594482421875,25.0,67.88362884521484,-0.0,92.1713638305664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679839611053468,0.2223736643791198,0.1992038041353225,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031806945800781,0.1281301081180572,0.0898361504077911,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349941730499268,0.0977223739027977,0.4413185119628906,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.4036560058594,289.22186279296875,1.0,0.1994338482618332,1.0,1.0,0.2822517454624176,1.0,-0.9917346835136414,0.844710111618042,0.1470246016979217,0.60463547706604,0.0,0.0,0.0,22.783174514770508,25.0,134.99069213867188,-0.0,93.98538208007812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679839611053468,0.2223736643791198,0.1992038041353225,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031806945800781,0.1281301081180572,0.0898361504077911,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349941730499268,0.0977223739027977,0.4413185119628906,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.4036560058594,289.22186279296875,1.0,0.1994338482618332,1.0,1.0,0.2822517454624176,1.0,-0.9917346835136414,0.844710111618042,0.1470246016979217,0.60463547706604,0.0,0.0,0.0,22.783174514770508,25.0,134.99069213867188,-0.0,93.98538208007812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768325686454772,0.2275649458169937,0.2037633508443832,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.588294267654419,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076339960098267,0.1295272558927536,0.0907676443457603,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.588294267654419,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.7378047704696655,0.0984026119112968,0.4441478848457336,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.6681823730469,297.42333984375,289.3680725097656,1.0,0.2005398869514465,1.0,1.0,0.2979572117328644,1.0,-1.0017039775848389,0.8365864157676697,0.165117546916008,0.5946515798568726,0.0,0.0,0.0,22.72662353515625,25.0,195.52227783203125,-0.0,95.95661163330078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768325686454772,0.2275649458169937,0.2037633508443832,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.588294267654419,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076339960098267,0.1295272558927536,0.0907676443457603,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.588294267654419,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.7378047704696655,0.0984026119112968,0.4441478848457336,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.6681823730469,297.42333984375,289.3680725097656,1.0,0.2005398869514465,1.0,1.0,0.2979572117328644,1.0,-1.0017039775848389,0.8365864157676697,0.165117546916008,0.5946515798568726,0.0,0.0,0.0,22.72662353515625,25.0,195.52227783203125,-0.0,95.95661163330078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.9814934134483336,0.2302987873554229,0.2061665952205658,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892175436019897,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302062988281,0.8102878928184509,0.1303090304136276,0.0912902429699897,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892175436019897,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.7396327257156372,0.0988077148795127,0.4458422064781189,289.431640625,289.75,288.18865966796875,284.0704040527344,289.781982421875,297.4342956542969,289.4529724121094,1.0,0.2011147588491439,1.0,1.0,0.3058099746704101,1.0,-1.007237434387207,0.8324660658836365,0.1747713536024093,0.5893993973731995,0.0,0.0,0.0,22.67036247253418,25.0,219.53662109375,-0.0,97.02210235595705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243835449219,0.9862406849861144,0.2331209778785705,0.2086494714021682,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903089046478271,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194091796875,0.8131997585296631,0.131145179271698,0.0918505638837814,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903089046478271,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.7417461276054382,0.0992566347122192,0.4477290213108063,289.5209045410156,289.8500061035156,288.2267150878906,284.0802917480469,289.88531494140625,297.4459228515625,289.54296875,1.0,0.2017095237970352,1.0,1.0,0.312205821275711,1.0,-1.0131407976150513,0.8298420906066895,0.183298721909523,0.5854995250701904,0.0,0.0,0.0,22.59727478027344,25.0,236.5152587890625,-0.0,98.147705078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956858158111572,0.2389941960573196,0.2138300836086273,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929033756256104,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196695446968079,0.1329617500305175,0.0930756479501724,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929033756256104,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.7467480301856995,0.1002748236060142,0.4520534574985504,289.7054443359375,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.2029700130224228,1.0,1.0,0.3249975144863128,1.0,-1.025978684425354,0.8249051570892334,0.2010735124349594,0.5776208639144897,0.0,0.0,0.0,22.412992477416992,25.0,256.4148254394531,-0.0,100.58898162841795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956858158111572,0.2389941960573196,0.2138300836086273,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929033756256104,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196695446968079,0.1329617500305175,0.0930756479501724,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929033756256104,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.7467480301856995,0.1002748236060142,0.4520534574985504,289.7054443359375,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.2029700130224228,1.0,1.0,0.3249975144863128,1.0,-1.025978684425354,0.8249051570892334,0.2010735124349594,0.5776208639144897,0.0,0.0,0.0,22.412992477416992,25.0,256.4148254394531,-0.0,100.58898162841795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
