time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.992805242538452,0.2456129640340805,0.2126574665307998,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915800929069519,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.821862518787384,0.1349434405565261,0.0944362133741378,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915800929069519,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479828000068665,0.1014352291822433,0.4571315944194793,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,297.5021667480469,289.9224548339844,1.0,0.2041390240192413,1.0,1.0,0.3377891778945923,1.0,-1.0323280096054075,0.8142720460891724,0.2180560082197189,0.5656619071960449,0.0,0.0,0.0,22.655681610107425,25.0,269.139892578125,-0.0,102.3943862915039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.992805242538452,0.2456129640340805,0.2126574665307998,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915800929069519,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.821862518787384,0.1349434405565261,0.0944362133741378,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915800929069519,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479828000068665,0.1014352291822433,0.4571315944194793,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,297.5021667480469,289.9224548339844,1.0,0.2041390240192413,1.0,1.0,0.3377891778945923,1.0,-1.0323280096054075,0.8142720460891724,0.2180560082197189,0.5656619071960449,0.0,0.0,0.0,22.655681610107425,25.0,269.139892578125,-0.0,102.3943862915039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917558431625366,0.2533578872680664,0.2118634730577469,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5915043354034424,0.050000000745058,0.0479887574911117,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257156014442444,0.137069970369339,0.0958982482552528,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5915043354034424,0.050000000745058,0.0479887574911117,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.750872015953064,0.1027411893010139,0.4628340303897857,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5470275878906,290.10382080078125,1.0,0.2052282094955444,1.0,1.0,0.3432285189628601,1.0,-1.039859414100647,0.8128237724304199,0.227035641670227,0.5623252391815186,0.0,0.0,0.0,22.75148200988769,25.0,250.34629821777344,-0.0,104.24085235595705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917558431625366,0.2533578872680664,0.2118634730577469,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5915043354034424,0.050000000745058,0.0479887574911117,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257156014442444,0.137069970369339,0.0958982482552528,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5915043354034424,0.050000000745058,0.0479887574911117,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.750872015953064,0.1027411893010139,0.4628340303897857,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5470275878906,290.10382080078125,1.0,0.2052282094955444,1.0,1.0,0.3432285189628601,1.0,-1.039859414100647,0.8128237724304199,0.227035641670227,0.5623252391815186,0.0,0.0,0.0,22.75148200988769,25.0,250.34629821777344,-0.0,104.24085235595705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915095567703248,0.2614292502403259,0.2111352533102035,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.830414354801178,0.1392723768949508,0.0974229797720909,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546970844268799,0.1041401997208595,0.4690074026584625,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644348144531,1.0,0.2063130587339401,1.0,1.0,0.3486678898334503,1.0,-1.0483311414718628,0.8121975660324097,0.2361335754394531,0.5594223737716675,0.0,0.0,0.0,22.77614402770996,28.0,228.2449188232422,-0.0,106.17279052734376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915095567703248,0.2614292502403259,0.2111352533102035,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.830414354801178,0.1392723768949508,0.0974229797720909,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546970844268799,0.1041401997208595,0.4690074026584625,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644348144531,1.0,0.2063130587339401,1.0,1.0,0.3486678898334503,1.0,-1.0483311414718628,0.8121975660324097,0.2361335754394531,0.5594223737716675,0.0,0.0,0.0,22.77614402770996,28.0,228.2449188232422,-0.0,106.17279052734376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917892813682556,0.2655229866504669,0.2119629085063934,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914285778999329,0.050000000745058,0.0479890704154968,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317458629608154,0.1403950601816177,0.0982040241360664,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914285778999329,0.050000000745058,0.0479890704154968,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556878924369812,0.1048675775527954,0.4722408950328827,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411560058594,1.0,0.2073546797037124,1.0,1.0,0.3513875603675842,1.0,-1.0541489124298096,0.8129728436470032,0.2411760240793228,0.5585788488388062,0.0,0.0,0.0,22.92183303833008,28.0,219.9984893798828,-0.0,107.7542953491211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923596382141112,0.2695430219173431,0.2137000113725662,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901076197624207,0.050000000745058,0.0479957610368728,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.8322887420654297,0.141530230641365,0.0989973396062851,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901076197624207,0.050000000745058,0.0479957610368728,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559626698493958,0.105618804693222,0.4755896627902984,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4110412597656,1.0,0.2086860984563827,1.0,1.0,0.3497697710990906,1.0,-1.0612205266952517,0.819827675819397,0.2413928657770156,0.5634526014328003,0.0,0.0,0.0,23.1732120513916,31.0,200.1571655273437,-0.0,109.83447265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757751464844,0.2771890461444855,0.2193999737501144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313607573509216,0.1437811404466629,0.1005928218364715,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546983361244202,0.1071355864405632,0.4824990034103393,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6852111816406,297.6313781738281,290.5103454589844,1.0,0.2121430337429046,1.0,1.0,0.346534252166748,1.0,-1.0783227682113647,0.8364441394805908,0.2418785840272903,0.575332522392273,0.0,0.0,0.0,23.946977615356445,34.0,146.82925415039062,-0.0,115.2696304321289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757751464844,0.2771890461444855,0.2193999737501144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313607573509216,0.1437811404466629,0.1005928218364715,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546983361244202,0.1071355864405632,0.4824990034103393,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6852111816406,297.6313781738281,290.5103454589844,1.0,0.2121430337429046,1.0,1.0,0.346534252166748,1.0,-1.0783227682113647,0.8364441394805908,0.2418785840272903,0.575332522392273,0.0,0.0,0.0,23.946977615356445,34.0,146.82925415039062,-0.0,115.2696304321289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.996163845062256,0.2842123210430145,0.2277151942253112,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792790055274963,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279098272323608,0.1459621489048004,0.102154403924942,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792790055274963,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511188387870789,0.1086073964834213,0.4893343150615692,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.58526611328125,1.0,0.2165111005306244,1.0,1.0,0.3432987034320831,1.0,-1.0984642505645752,0.8553275465965271,0.2431366890668869,0.5888038873672485,0.0,0.0,0.0,25.07495307922364,37.0,109.8543701171875,-0.0,122.27133178710938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.996163845062256,0.2842123210430145,0.2277151942253112,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792790055274963,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279098272323608,0.1459621489048004,0.102154403924942,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792790055274963,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511188387870789,0.1086073964834213,0.4893343150615692,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.58526611328125,1.0,0.2165111005306244,1.0,1.0,0.3432987034320831,1.0,-1.0984642505645752,0.8553275465965271,0.2431366890668869,0.5888038873672485,0.0,0.0,0.0,25.07495307922364,37.0,109.8543701171875,-0.0,122.27133178710938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980188608169556,0.2910117506980896,0.2375603467226028,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231619000434875,0.1484207361936569,0.1038189828395843,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464942932128906,0.1103703379631042,0.4968871176242828,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75048828125,297.62353515625,290.6458740234375,1.0,0.2216445952653885,1.0,1.0,0.3404577672481537,1.0,-1.1214507818222046,0.875815212726593,0.2456355988979339,0.6034621596336365,0.0,0.0,0.0,26.49846267700196,25.0,87.52587890625,-0.0,130.80194091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980188608169556,0.2910117506980896,0.2375603467226028,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231619000434875,0.1484207361936569,0.1038189828395843,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464942932128906,0.1103703379631042,0.4968871176242828,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75048828125,297.62353515625,290.6458740234375,1.0,0.2216445952653885,1.0,1.0,0.3404577672481537,1.0,-1.1214507818222046,0.875815212726593,0.2456355988979339,0.6034621596336365,0.0,0.0,0.0,26.49846267700196,25.0,87.52587890625,-0.0,130.80194091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.9970366954803468,0.2990644574165344,0.2319187521934509,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.575963020324707,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8330872654914856,0.1513446420431137,0.1057679057121276,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.575963020324707,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559213638305664,0.1126599088311195,0.5064685344696045,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.69732666015625,1.0,0.2210905849933624,1.0,1.0,0.3376168012619018,1.0,-1.128464937210083,0.8847086429595947,0.2437563091516494,0.6105518937110901,0.0,0.0,0.0,25.9216537475586,28.0,72.29166412353516,-0.0,131.52658081054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.9970366954803468,0.2990644574165344,0.2319187521934509,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.575963020324707,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8330872654914856,0.1513446420431137,0.1057679057121276,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.575963020324707,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559213638305664,0.1126599088311195,0.5064685344696045,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.69732666015625,1.0,0.2210905849933624,1.0,1.0,0.3376168012619018,1.0,-1.128464937210083,0.8847086429595947,0.2437563091516494,0.6105518937110901,0.0,0.0,0.0,25.9216537475586,28.0,72.29166412353516,-0.0,131.52658081054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156677246094,0.9964703917503356,0.3039773404598236,0.2291258126497268,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781694650650024,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.8382851481437683,0.1529413759708404,0.1068421676754951,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781694650650024,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.7610965371131897,0.1139895990490913,0.5120871067047119,290.71490478515625,290.54998779296875,288.9333190917969,284.3368835449219,290.80078125,297.6378173828125,290.7198181152344,1.0,0.2215183526277542,1.0,1.0,0.3361963331699371,1.0,-1.1331114768981934,0.890001118183136,0.2431103587150573,0.6146124005317688,0.0,0.0,0.0,25.662982940673828,28.0,66.90914916992188,-0.0,132.24822998046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.996134340763092,0.309061199426651,0.2275814414024353,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793830156326294,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73663330078125,0.842513918876648,0.1546127051115036,0.107977494597435,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793830156326294,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.7654967904090881,0.1154316738247871,0.5182695984840393,290.7368469238281,290.45001220703125,288.9700012207031,284.3540954589844,290.814697265625,297.64923095703125,290.74139404296875,1.0,0.2223035246133804,1.0,1.0,0.3340998589992523,1.0,-1.140023708343506,0.8977848291397095,0.2422388941049575,0.6207427978515625,0.0,0.0,0.0,25.580961227416992,31.0,62.1552848815918,-0.0,133.91632080078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959173798561096,0.3194383680820465,0.2266222834587097,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801341533660889,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493919968605042,0.1581421345472335,0.1103946939110755,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801341533660889,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731279134750366,0.1185991317033767,0.5320385694503784,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790832519531,1.0,0.22489595413208,1.0,1.0,0.3299069106578827,1.0,-1.1582883596420288,0.9167434573173524,0.2415448278188705,0.6355795860290527,0.0,0.0,0.0,25.718914031982425,34.0,53.62576675415039,-0.0,139.10244750976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959173798561096,0.3194383680820465,0.2266222834587097,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801341533660889,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493919968605042,0.1581421345472335,0.1103946939110755,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801341533660889,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731279134750366,0.1185991317033767,0.5320385694503784,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790832519531,1.0,0.22489595413208,1.0,1.0,0.3299069106578827,1.0,-1.1582883596420288,0.9167434573173524,0.2415448278188705,0.6355795860290527,0.0,0.0,0.0,25.718914031982425,34.0,53.62576675415039,-0.0,139.10244750976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918162345886,0.3298669159412384,0.2282944619655609,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788221955299377,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541526794433594,0.1618839353322982,0.1129751205444336,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788221955299377,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790607213973999,0.1220783814787864,0.547343373298645,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145751953125,1.0,0.2287034690380096,1.0,1.0,0.325713962316513,1.0,-1.1817781925201416,0.9395999312400818,0.2421781867742538,0.6533740758895874,0.0,0.0,0.0,26.225997924804688,37.0,49.802772521972656,-0.0,146.64108276367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918162345886,0.3298669159412384,0.2282944619655609,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788221955299377,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541526794433594,0.1618839353322982,0.1129751205444336,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788221955299377,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790607213973999,0.1220783814787864,0.547343373298645,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145751953125,1.0,0.2287034690380096,1.0,1.0,0.325713962316513,1.0,-1.1817781925201416,0.9395999312400818,0.2421781867742538,0.6533740758895874,0.0,0.0,0.0,26.225997924804688,37.0,49.802772521972656,-0.0,146.64108276367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970996975898744,0.3401720225811004,0.2322442978620529,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757028460502625,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569118976593018,0.1657782942056656,0.1156869158148765,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757028460502625,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832977175712585,0.1257915794849395,0.5638604164123535,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.233562096953392,1.0,1.0,0.3068959414958954,1.0,-1.2096399068832395,0.9849139451980592,0.224725916981697,0.6927279829978943,0.0,0.0,0.0,27.070167541503903,40.0,-7.128130912780762,-0.0,156.4392852783203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970996975898744,0.3401720225811004,0.2322442978620529,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757028460502625,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569118976593018,0.1657782942056656,0.1156869158148765,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757028460502625,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832977175712585,0.1257915794849395,0.5638604164123535,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.233562096953392,1.0,1.0,0.3068959414958954,1.0,-1.2096399068832395,0.9849139451980592,0.224725916981697,0.6927279829978943,0.0,0.0,0.0,27.070167541503903,40.0,-7.128130912780762,-0.0,156.4392852783203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409311294556,0.3500488996505737,0.2383568435907364,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573939800262451,0.1696561276912689,0.1184218898415565,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855075001716614,0.1295883059501648,0.5809642672538757,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393074184656143,1.0,1.0,0.2880778908729553,1.0,-1.2408570051193235,1.033253192901611,0.2076038718223571,0.7344740629196167,0.0,0.0,0.0,28.25255012512207,43.0,-56.499732971191406,-0.0,168.39390563964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409311294556,0.3500488996505737,0.2383568435907364,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573939800262451,0.1696561276912689,0.1184218898415565,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855075001716614,0.1295883059501648,0.5809642672538757,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393074184656143,1.0,1.0,0.2880778908729553,1.0,-1.2408570051193235,1.033253192901611,0.2076038718223571,0.7344740629196167,0.0,0.0,0.0,28.25255012512207,43.0,-56.499732971191406,-0.0,168.39390563964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.998658001422882,0.354810357093811,0.2421217709779739,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663683891296,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568047881126404,0.1715758144855499,0.119779422879219,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663683891296,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858457565307617,0.1314971596002578,0.5896002054214478,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405639648437,297.7253723144531,290.7294311523437,1.0,0.2424611449241638,1.0,1.0,0.2786688804626465,1.0,-1.2574154138565063,1.0580676794052124,0.1993477493524551,0.7558161616325378,0.0,0.0,0.0,28.96869468688965,43.0,-71.72463989257812,-0.0,175.1436767578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594560027122497,0.2462612837553024,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643829107284546,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.855745792388916,0.1734821647405624,0.1211301237344741,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643829107284546,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857354283332825,0.1334065943956375,0.5982643365859985,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595397949219,297.7245788574219,290.6899108886719,1.0,0.2457771450281143,1.0,1.0,0.263393223285675,1.0,-1.2744555473327637,1.0899301767349243,0.1845254153013229,0.7840943336486816,0.0,0.0,0.0,29.764698028564453,46.0,-97.35006713867188,-0.0,182.389892578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682874739170074,0.2555484175682068,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522480130195618,0.177184984087944,0.1237794309854507,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841576337814331,0.1371688693761825,0.6154747605323792,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.57391357421875,1.0,0.2528166472911834,1.0,1.0,0.2328419387340545,1.0,-1.3095630407333374,1.1536377668380735,0.155925303697586,0.8404537439346313,0.0,0.0,0.0,31.59817886352539,49.0,-146.92405700683594,-0.0,198.29864501953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682874739170074,0.2555484175682068,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522480130195618,0.177184984087944,0.1237794309854507,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841576337814331,0.1371688693761825,0.6154747605323792,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.57391357421875,1.0,0.2528166472911834,1.0,1.0,0.2328419387340545,1.0,-1.3095630407333374,1.1536377668380735,0.155925303697586,0.8404537439346313,0.0,0.0,0.0,31.59817886352539,49.0,-146.92405700683594,-0.0,198.29864501953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765226304531097,0.2659075260162353,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.847193717956543,0.1807223558425903,0.1263189166784286,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809953689575195,0.1408300548791885,0.632293164730072,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.453369140625,1.0,0.260273277759552,1.0,1.0,0.2022906392812729,1.0,-1.3453823328018188,1.215178608894348,0.1302036494016647,0.8945327401161194,0.0,0.0,0.0,33.740966796875,52.0,-161.376953125,-0.0,215.9493560791016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765226304531097,0.2659075260162353,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.847193717956543,0.1807223558425903,0.1263189166784286,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809953689575195,0.1408300548791885,0.632293164730072,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.453369140625,1.0,0.260273277759552,1.0,1.0,0.2022906392812729,1.0,-1.3453823328018188,1.215178608894348,0.1302036494016647,0.8945327401161194,0.0,0.0,0.0,33.740966796875,52.0,-161.376953125,-0.0,215.9493560791016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842648863792419,0.2770313620567322,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413875102996826,0.1841581314802169,0.1287837475538253,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769647240638733,0.144417405128479,0.6487911343574524,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680209279060364,1.0,1.0,0.163298949599266,1.0,-1.3816676139831543,1.28094220161438,0.100725457072258,0.9527336359024048,0.0,0.0,0.0,36.13582229614258,55.0,-170.86285400390625,-0.0,235.23516845703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842648863792419,0.2770313620567322,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413875102996826,0.1841581314802169,0.1287837475538253,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839146614075,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769647240638733,0.144417405128479,0.6487911343574524,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680209279060364,1.0,1.0,0.163298949599266,1.0,-1.3816676139831543,1.28094220161438,0.100725457072258,0.9527336359024048,0.0,0.0,0.0,36.13582229614258,55.0,-170.86285400390625,-0.0,235.23516845703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
