time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329550504684448,0.4213466644287109,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816183507442474,0.3617043793201446,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035251498222351,0.240712970495224,0.2294821441173553,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122391939163,0.9159506559371948,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755345284938812,1.0,1.0,0.0,1.0,-2.555050611495972,2.5550453662872314,5.253014478512341e-06,1.9756128787994385,1.0,1.0,0.0,95.93984985351562,105.0,23800.341796875,-0.0,1370.254150390625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156250476837158,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.4677734375,0.0,1772.709716796875,1895.4371337890625,0.0,1736.177001953125,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329550504684448,0.4213466644287109,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816183507442474,0.3617043793201446,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035251498222351,0.240712970495224,0.2294821441173553,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122391939163,0.9159506559371948,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755345284938812,1.0,1.0,0.0,1.0,-2.555050611495972,2.5550453662872314,5.253014478512341e-06,1.9756128787994385,1.0,1.0,0.0,95.93984985351562,105.0,23800.341796875,-0.0,1370.254150390625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156250476837158,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.4677734375,0.0,1772.709716796875,1895.4371337890625,0.0,1736.177001953125,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051300,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.9990000128746032,0.5309849977493286,0.4247701168060303,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.93581360578537,0.3829704821109772,0.3630078136920929,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8448636531829834,0.2844986617565155,0.2000474035739898,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8018125891685486,0.2411318719387054,0.229909673333168,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.7558786869049072,0.2018731385469436,0.9159584045410156,285.5400695800781,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2442321777344,285.5404357910156,1.0,0.4771692156791687,1.0,1.0,0.0,1.0,-2.561520338058472,2.5615150928497314,5.2795480769418646e-06,1.980564951896668,1.0,1.0,0.0,97.01608276367188,105.0,23937.822265625,-0.0,1383.2796630859375,1.0,283.1499938964844,284.6161804199219,291.01519775390625,292.5981140136719,293.1499938964844,293.1499938964844,283.04998779296875,34328.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177028059959412,1.0,0.0,0.0,3.9025933742523193,3.902619600296021,1.0162484613829292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.54296875,0.0,1819.3984375,1895.4371337890625,0.0,1753.162353515625,0.9608723521232604,1.0,0.0,3.0,1.0,0.0
12051360,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9990000128746032,0.5288178324699402,0.4284148514270782,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.9340234994888306,0.3843264281749725,0.3643158674240112,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.8428780436515808,0.2847904562950134,0.2002746909856796,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.7999825477600098,0.2415536940097808,0.2303415536880493,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.7537780404090881,0.2018242478370666,0.9159308075904846,285.5442810058594,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2438659667969,285.5448303222656,1.0,0.4788813889026642,1.0,1.0,0.0,1.0,-2.5682296752929688,2.5682244300842285,5.3071366892254446e-06,1.985701084136963,1.0,1.0,0.0,98.16412353515624,108.0,24066.537109375,-0.0,1396.99169921875,1.0,283.1499938964844,284.6158142089844,291.02618408203125,292.6169738769531,293.1499938964844,293.1499938964844,282.75,34706.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197821140289307,1.0,0.0,0.0,3.9239771366119385,3.9240036010742174,1.027415692078648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.7685546875,0.0,1849.4700927734373,1895.4371337890625,0.0,1770.229248046875,0.9659590125083924,1.0,0.0,3.0,1.0,0.0
12051420,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9990000128746032,0.5239890813827515,0.4361854493618011,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.9301288723945618,0.3870624005794525,0.3669571280479431,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8387376666069031,0.2854004204273224,0.2007499039173126,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.7961095571517944,0.2424149513244629,0.2312254607677459,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.7493975162506104,0.2017060071229934,0.9158008694648744,285.5567321777344,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2432861328125,285.5574645996094,1.0,0.4824846088886261,1.0,1.0,0.0,1.0,-2.582216262817383,2.5822110176086426,5.364883691072464e-06,1.9964089393615725,1.0,1.0,0.0,100.62931823730467,96.0,24318.990234375,-0.0,1426.1058349609375,1.0,283.1499938964844,284.6199035644531,291.0464782714844,292.6527404785156,293.1499938964844,293.1499938964844,282.45001220703125,35227.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238690257072449,1.0,0.0,0.0,3.9533631801605225,3.953390121459961,1.0428616405988578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.70068359375,0.0,1891.333251953125,1895.4371337890625,0.0,1803.9716796875,0.9729502201080322,1.0,0.0,3.0,1.0,0.0
12051480,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9990000128746032,0.5239890813827515,0.4361854493618011,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.9301288723945618,0.3870624005794525,0.3669571280479431,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8387376666069031,0.2854004204273224,0.2007499039173126,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.7961095571517944,0.2424149513244629,0.2312254607677459,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.7493975162506104,0.2017060071229934,0.9158008694648744,285.5567321777344,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2432861328125,285.5574645996094,1.0,0.4824846088886261,1.0,1.0,0.0,1.0,-2.582216262817383,2.5822110176086426,5.364883691072464e-06,1.9964089393615725,1.0,1.0,0.0,100.62931823730467,96.0,24318.990234375,-0.0,1426.1058349609375,1.0,283.1499938964844,284.6199035644531,291.0464782714844,292.6527404785156,293.1499938964844,293.1499938964844,282.45001220703125,35227.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238690257072449,1.0,0.0,0.0,3.9533631801605225,3.953390121459961,1.0428616405988578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.70068359375,0.0,1891.333251953125,1895.4371337890625,0.0,1803.9716796875,0.9729502201080322,1.0,0.0,3.0,1.0,0.0
12051540,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.9990000128746032,0.5200899243354797,0.4312507212162018,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9367241263389589,0.3897877037525177,0.3694756925106048,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8422642946243286,0.2860053181648254,0.2011371999979019,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.800117552280426,0.243262305855751,0.2319804579019546,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7518964409828186,0.2015470415353775,0.9148829579353333,285.5646667480469,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2434997558594,285.5647888183594,1.0,0.4807178974151611,1.0,1.0,0.0,1.0,-2.5796051025390625,2.5795998573303223,5.354321729100775e-06,1.9945306777954104,1.0,1.0,0.0,99.27719116210938,84.0,24437.818359375,-0.0,1416.715087890625,1.0,283.1499938964844,284.6210327148437,291.0634460449219,292.6810913085937,293.1499938964844,293.1499938964844,282.1499938964844,35539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275882363319397,1.0,0.0,0.0,3.970836162567138,3.970863342285156,1.052100401466305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.6435546875,0.0,1916.5223388671875,1895.4371337890625,0.0,1834.9010009765625,0.9771066904067992,1.0,0.0,3.0,1.0,0.0
12051600,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.9990000128746032,0.5200899243354797,0.4312507212162018,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9367241263389589,0.3897877037525177,0.3694756925106048,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8422642946243286,0.2860053181648254,0.2011371999979019,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.800117552280426,0.243262305855751,0.2319804579019546,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7518964409828186,0.2015470415353775,0.9148829579353333,285.5646667480469,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2434997558594,285.5647888183594,1.0,0.4807178974151611,1.0,1.0,0.0,1.0,-2.5796051025390625,2.5795998573303223,5.354321729100775e-06,1.9945306777954104,1.0,1.0,0.0,99.27719116210938,84.0,24437.818359375,-0.0,1416.715087890625,1.0,283.1499938964844,284.6210327148437,291.0634460449219,292.6810913085937,293.1499938964844,293.1499938964844,282.1499938964844,35539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275882363319397,1.0,0.0,0.0,3.970836162567138,3.970863342285156,1.052100401466305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.6435546875,0.0,1916.5223388671875,1895.4371337890625,0.0,1834.9010009765625,0.9771066904067992,1.0,0.0,3.0,1.0,0.0
12051660,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9990000128746032,0.5195243954658508,0.4159335196018219,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9518933296203612,0.392505794763565,0.3718808889389038,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8524911403656006,0.2866094410419464,0.2014457583427429,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8107302784919739,0.2441097795963287,0.2326273173093795,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.7604812979698181,0.2014709413051605,0.9136868715286256,285.5650634765625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2452087402344,285.5648803710937,1.0,0.4753094315528869,1.0,1.0,0.0,1.0,-2.5638108253479004,2.563805341720581,5.288878583087353e-06,1.98227858543396,1.0,1.0,0.0,94.88941955566406,102.0,24439.2578125,-0.0,1376.9317626953125,1.0,283.1499938964844,284.61749267578125,291.0740966796875,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35726.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298805117607117,1.0,0.0,0.0,3.9812440872192383,3.981271505355835,1.0576229669823078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.7001953125,0.0,1931.6322021484373,1895.4371337890625,0.0,1854.06689453125,0.9795823097229004,1.0,0.0,3.0,1.0,0.0
12051720,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9990000128746032,0.5195243954658508,0.4159335196018219,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9518933296203612,0.392505794763565,0.3718808889389038,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8524911403656006,0.2866094410419464,0.2014457583427429,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8107302784919739,0.2441097795963287,0.2326273173093795,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.7604812979698181,0.2014709413051605,0.9136868715286256,285.5650634765625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2452087402344,285.5648803710937,1.0,0.4753094315528869,1.0,1.0,0.0,1.0,-2.5638108253479004,2.563805341720581,5.288878583087353e-06,1.98227858543396,1.0,1.0,0.0,94.88941955566406,102.0,24439.2578125,-0.0,1376.9317626953125,1.0,283.1499938964844,284.61749267578125,291.0740966796875,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35726.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298805117607117,1.0,0.0,0.0,3.9812440872192383,3.981271505355835,1.0576229669823078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.7001953125,0.0,1931.6322021484373,1895.4371337890625,0.0,1854.06689453125,0.9795823097229004,1.0,0.0,3.0,1.0,0.0
12051780,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.9990000128746032,0.519472062587738,0.4198856353759765,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.9510770440101624,0.3953254520893097,0.3745355010032654,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.8505573868751526,0.2873049080371856,0.2019362300634384,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.8092348575592041,0.2450518757104873,0.2335245311260223,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.7582721710205078,0.2016057670116424,0.9142349362373352,285.5765380859375,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2473449707031,285.57763671875,1.0,0.4784099757671356,1.0,1.0,0.0,1.0,-2.574035167694092,2.574029922485352,5.329960004019085e-06,1.9895927906036377,1.0,1.0,0.0,96.19123840332033,120.0,24624.7890625,-0.0,1395.900390625,1.0,283.1499938964844,284.62518310546875,291.0848999023437,292.7113037109375,293.1499938964844,293.1499938964844,281.54998779296875,35837.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309160232543945,1.0,0.0,0.0,3.98742151260376,3.987448930740357,1.0609076070977608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.03857421875,0.0,1940.6376953125,1895.4371337890625,0.0,1862.7506103515625,0.9810515642166138,1.0,0.0,3.0,1.0,0.0
12051840,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.9990000128746032,0.519472062587738,0.4198856353759765,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.9510770440101624,0.3953254520893097,0.3745355010032654,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.8505573868751526,0.2873049080371856,0.2019362300634384,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.8092348575592041,0.2450518757104873,0.2335245311260223,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.7582721710205078,0.2016057670116424,0.9142349362373352,285.5765380859375,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2473449707031,285.57763671875,1.0,0.4784099757671356,1.0,1.0,0.0,1.0,-2.574035167694092,2.574029922485352,5.329960004019085e-06,1.9895927906036377,1.0,1.0,0.0,96.19123840332033,120.0,24624.7890625,-0.0,1395.900390625,1.0,283.1499938964844,284.62518310546875,291.0848999023437,292.7113037109375,293.1499938964844,293.1499938964844,281.54998779296875,35837.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309160232543945,1.0,0.0,0.0,3.98742151260376,3.987448930740357,1.0609076070977608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.03857421875,0.0,1940.6376953125,1895.4371337890625,0.0,1862.7506103515625,0.9810515642166138,1.0,0.0,3.0,1.0,0.0
12051900,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.9990000128746032,0.5178250074386597,0.428222507238388,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.9454993605613708,0.3967772126197815,0.3759690225124359,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.8456381559371948,0.2876853346824646,0.2022542208433151,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.8045179843902588,0.2455528676509857,0.2340703606605529,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7536450624465942,0.2016947418451309,0.9150206446647644,285.58868408203125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.24774169921875,285.590087890625,1.0,0.4822087585926056,1.0,1.0,0.0,1.0,-2.5877485275268555,2.5877432823181152,5.386626980907749e-06,2.000056266784668,1.0,1.0,0.0,98.75086975097656,120.0,24787.5625,-0.0,1425.12451171875,1.0,283.1499938964844,284.6339111328125,291.0940856933594,292.7272644042969,293.1499938964844,293.1499938964844,281.54998779296875,35874.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317734956741333,1.0,0.0,0.0,3.989493846893311,3.9895212650299072,1.062010596797336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.58837890625,0.0,1943.6649169921875,1895.4371337890625,0.0,1869.9527587890625,0.9815444350242616,1.0,0.0,3.0,1.0,0.0
12051960,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.9990000128746032,0.5149272084236145,0.4397223591804504,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.9374171495437622,0.3982484340667724,0.3774574697017669,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.8390393853187561,0.2880811691284179,0.2026094049215316,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7979384064674377,0.2460663765668869,0.2346642315387725,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.7475023865699768,0.2017617225646972,0.9159257411956788,285.6034851074219,284.95001220703125,295.0852966308594,288.0931091308594,295.084228515625,297.2477111816406,285.6051330566406,1.0,0.487210750579834,1.0,1.0,0.0,1.0,-2.605576038360596,2.6055705547332764,5.460886313812807e-06,2.0137290954589844,1.0,1.0,0.0,102.31930541992188,123.0,24982.44921875,-0.0,1464.614501953125,1.0,283.1499938964844,284.644775390625,291.1051025390625,292.74774169921875,293.1499938964844,293.1499938964844,281.25,35903.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331737279891968,1.0,0.0,0.0,3.991089820861816,3.991117238998413,1.0628605195961427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.369140625,0.0,1945.9984130859373,1895.4371337890625,0.0,1881.7366943359373,0.9819239974021912,1.0,0.0,3.0,1.0,0.0
12052020,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.9990000128746032,0.5069862008094788,0.4568571150302887,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9259805679321288,0.4011770486831665,0.3803984522819519,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8296580910682678,0.2888593971729278,0.2032899856567382,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.7885392904281616,0.2470716089010238,0.2358031719923019,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.7385596632957458,0.2017316073179245,0.9169163107872008,285.6309814453125,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2470397949219,285.6322021484375,1.0,0.4944939911365509,1.0,1.0,0.0,1.0,-2.633104085922241,2.633098602294922,5.577155661740108e-06,2.0351364612579346,1.0,1.0,0.0,107.97785186767578,126.0,25311.634765625,-0.0,1527.2266845703125,1.0,283.1499938964844,284.6640319824219,291.127197265625,292.7912902832031,293.1499938964844,293.1499938964844,280.95001220703125,35942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737585723400116,1.0,0.0,0.0,3.9932708740234375,3.993298530578613,1.0640225127644951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.6083984375,0.0,1949.1907958984373,1895.4371337890625,0.0,1919.048828125,0.9824427962303162,1.0,0.0,3.0,1.0,0.0
12052080,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.9990000128746032,0.5069862008094788,0.4568571150302887,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9259805679321288,0.4011770486831665,0.3803984522819519,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8296580910682678,0.2888593971729278,0.2032899856567382,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.7885392904281616,0.2470716089010238,0.2358031719923019,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.7385596632957458,0.2017316073179245,0.9169163107872008,285.6309814453125,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2470397949219,285.6322021484375,1.0,0.4944939911365509,1.0,1.0,0.0,1.0,-2.633104085922241,2.633098602294922,5.577155661740108e-06,2.0351364612579346,1.0,1.0,0.0,107.97785186767578,126.0,25311.634765625,-0.0,1527.2266845703125,1.0,283.1499938964844,284.6640319824219,291.127197265625,292.7912902832031,293.1499938964844,293.1499938964844,280.95001220703125,35942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737585723400116,1.0,0.0,0.0,3.9932708740234375,3.993298530578613,1.0640225127644951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.6083984375,0.0,1949.1907958984373,1895.4371337890625,0.0,1919.048828125,0.9824427962303162,1.0,0.0,3.0,1.0,0.0
12052140,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.9823869466781616,0.500899076461792,0.4522014260292053,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9088711738586426,0.4039827287197113,0.3833631575107574,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.8159911036491394,0.2895317673683166,0.2039963454008102,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7747621536254883,0.2479694038629531,0.2369722723960876,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7258782386779785,0.2014908790588379,0.9174118638038636,285.64306640625,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2466125488281,285.6434936523437,1.0,0.4995704889297485,1.0,1.0,0.0,1.0,-2.633901596069336,2.6338961124420166,5.580878678301815e-06,2.0359206199646,1.0,1.0,0.0,115.44747161865234,129.0,25422.7109375,-0.0,1561.8720703125,1.0,283.1499938964844,284.6708374023437,291.1388854980469,292.81707763671875,293.1499938964844,293.1499938964844,280.6499938964844,35965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424495816230774,1.0,0.0,0.0,3.994565725326538,3.994593143463135,1.0647125918694655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.08447265625,0.0,1951.0872802734373,1895.4371337890625,0.0,1960.4937744140625,0.9827507138252258,1.0,0.0,3.0,1.0,0.0
12052200,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.9823869466781616,0.500899076461792,0.4522014260292053,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9088711738586426,0.4039827287197113,0.3833631575107574,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.8159911036491394,0.2895317673683166,0.2039963454008102,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7747621536254883,0.2479694038629531,0.2369722723960876,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7258782386779785,0.2014908790588379,0.9174118638038636,285.64306640625,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2466125488281,285.6434936523437,1.0,0.4995704889297485,1.0,1.0,0.0,1.0,-2.633901596069336,2.6338961124420166,5.580878678301815e-06,2.0359206199646,1.0,1.0,0.0,115.44747161865234,129.0,25422.7109375,-0.0,1561.8720703125,1.0,283.1499938964844,284.6708374023437,291.1388854980469,292.81707763671875,293.1499938964844,293.1499938964844,280.6499938964844,35965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424495816230774,1.0,0.0,0.0,3.994565725326538,3.994593143463135,1.0647125918694655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.08447265625,0.0,1951.0872802734373,1895.4371337890625,0.0,1960.4937744140625,0.9827507138252258,1.0,0.0,3.0,1.0,0.0
12052260,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.9686952829360962,0.497259646654129,0.4488197267055511,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8991848826408386,0.4067379236221313,0.3861728310585022,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.8067566156387329,0.2901719510555267,0.2046019583940506,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7660916447639465,0.2488301694393158,0.2380031645298004,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.7173243165016174,0.2012932151556015,0.9174509644508362,285.6523132324219,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2467041015625,285.6527404785156,1.0,0.5034393072128296,1.0,1.0,0.0,1.0,-2.635253429412842,2.6352479457855225,5.5863797570054885e-06,2.036853790283203,1.0,1.0,0.0,120.94551849365234,132.0,25522.98046875,-0.0,1588.431396484375,1.0,283.1499938964844,284.676513671875,291.14068603515625,292.8265991210937,293.1499938964844,293.1499938964844,280.3500061035156,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745862603187561,1.0,0.0,0.0,3.9953343868255615,3.995362043380737,1.0651225466062897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.7685546875,0.0,1952.214111328125,1895.4371337890625,0.0,1989.7650146484373,0.9829335808753968,1.0,0.0,3.0,1.0,0.0
12052320,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.9686952829360962,0.497259646654129,0.4488197267055511,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8991848826408386,0.4067379236221313,0.3861728310585022,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.8067566156387329,0.2901719510555267,0.2046019583940506,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7660916447639465,0.2488301694393158,0.2380031645298004,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.7173243165016174,0.2012932151556015,0.9174509644508362,285.6523132324219,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2467041015625,285.6527404785156,1.0,0.5034393072128296,1.0,1.0,0.0,1.0,-2.635253429412842,2.6352479457855225,5.5863797570054885e-06,2.036853790283203,1.0,1.0,0.0,120.94551849365234,132.0,25522.98046875,-0.0,1588.431396484375,1.0,283.1499938964844,284.676513671875,291.14068603515625,292.8265991210937,293.1499938964844,293.1499938964844,280.3500061035156,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745862603187561,1.0,0.0,0.0,3.9953343868255615,3.995362043380737,1.0651225466062897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.7685546875,0.0,1952.214111328125,1895.4371337890625,0.0,1989.7650146484373,0.9829335808753968,1.0,0.0,3.0,1.0,0.0
12052380,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.957582950592041,0.4942148923873901,0.4461820125579834,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8927983641624451,0.4094993770122528,0.3889338672161102,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7998757362365723,0.2908285856246948,0.2051798701286316,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.7600846886634827,0.2496925145387649,0.238983929157257,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.7108248472213745,0.2011862844228744,0.9176777601242064,285.6615905761719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2470397949219,285.6620178222656,1.0,0.5066661834716797,1.0,1.0,0.0,1.0,-2.6375465393066406,2.637540817260742,5.595935817837017e-06,2.038543462753296,1.0,1.0,0.0,125.31592559814452,135.0,25623.2734375,-0.0,1611.29052734375,1.0,283.1499938964844,284.6823425292969,291.1412658691406,292.83319091796875,293.1499938964844,293.1499938964844,280.04998779296875,35987.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481634616851807,1.0,0.0,0.0,3.995790481567383,3.99581789970398,1.0653656090653385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1865234375,0.0,1952.882568359375,1895.4371337890625,0.0,2009.5836181640625,0.9830420017242432,1.0,0.0,3.0,1.0,0.0
12052440,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.957582950592041,0.4942148923873901,0.4461820125579834,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.8927983641624451,0.4094993770122528,0.3889338672161102,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7998757362365723,0.2908285856246948,0.2051798701286316,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.7600846886634827,0.2496925145387649,0.238983929157257,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.7108248472213745,0.2011862844228744,0.9176777601242064,285.6615905761719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2470397949219,285.6620178222656,1.0,0.5066661834716797,1.0,1.0,0.0,1.0,-2.6375465393066406,2.637540817260742,5.595935817837017e-06,2.038543462753296,1.0,1.0,0.0,125.31592559814452,135.0,25623.2734375,-0.0,1611.29052734375,1.0,283.1499938964844,284.6823425292969,291.1412658691406,292.83319091796875,293.1499938964844,293.1499938964844,280.04998779296875,35987.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481634616851807,1.0,0.0,0.0,3.995790481567383,3.99581789970398,1.0653656090653385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1865234375,0.0,1952.882568359375,1895.4371337890625,0.0,2009.5836181640625,0.9830420017242432,1.0,0.0,3.0,1.0,0.0
12052500,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9525964856147766,0.4927739202976227,0.4449500143527984,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.8902778625488281,0.410886287689209,0.3903093934059143,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.7970361113548279,0.2911668717861175,0.2054677158594131,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.7576577663421631,0.2501275241374969,0.2394670993089676,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.7079899311065674,0.2011594772338867,0.9178742170333862,285.66607666015625,284.95001220703125,295.2778625488281,288.1315002441406,295.27716064453125,297.24725341796875,285.6664733886719,1.0,0.5081318020820618,1.0,1.0,0.0,1.0,-2.638881206512451,2.638875722885132,5.601526936516166e-06,2.039539098739624,1.0,1.0,0.0,127.24732208251952,135.0,25671.818359375,-0.0,1621.8592529296875,1.0,283.1499938964844,284.6851806640625,291.14178466796875,292.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,35990.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491046786308289,1.0,0.0,0.0,3.9959421157836914,3.995969772338867,1.0654465540937963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.8740234375,0.0,1953.1051025390625,1895.4371337890625,0.0,2017.71044921875,0.983078122138977,1.0,0.0,3.0,1.0,0.0
12052560,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.9478625059127808,0.491363376379013,0.4437460303306579,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.8880506753921509,0.4122767448425293,0.3916841149330139,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.7944640517234802,0.2915117144584656,0.2057569175958633,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.7554827928543091,0.2505649924278259,0.2399483025074005,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.705366849899292,0.2011454105377197,0.918114185333252,285.67041015625,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.2474975585937,285.6708068847656,1.0,0.5095338225364685,1.0,1.0,0.0,1.0,-2.6403005123138428,2.6402947902679443,5.607484581560129e-06,2.040602445602417,1.0,1.0,0.0,129.0699005126953,138.0,25718.869140625,-0.0,1632.068115234375,1.0,283.1499938964844,284.6879577636719,291.1423034667969,292.8398742675781,293.1499938964844,293.1499938964844,279.75,35992.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499948143959045,1.0,0.0,0.0,3.99605941772461,3.996087074279785,1.0655090818545432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4892578125,0.0,1953.277099609375,1895.4371337890625,0.0,2025.40625,0.9831059575080872,1.0,0.0,3.0,1.0,0.0
12052620,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785888671875,0.9389600157737732,0.4886111617088318,0.4413976371288299,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.8842157125473022,0.4150643944740295,0.3944320678710937,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.7898950576782227,0.2922190129756927,0.2063414007425308,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.7516674399375916,0.2514452636241913,0.2409074008464813,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.7006465196609497,0.2011448889970779,0.9186919927597046,285.6785583496094,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.248046875,285.6789245605469,1.0,0.5122086405754089,1.0,1.0,0.0,1.0,-2.643329381942749,2.6433236598968506,5.620235242531635e-06,2.04288387298584,1.0,1.0,0.0,132.4931182861328,141.0,25807.66796875,0.0,1651.7896728515625,1.0,283.1499938964844,284.6932373046875,291.142578125,292.8458251953125,293.1499938964844,293.1499938964844,279.45001220703125,35995.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751747727394104,1.0,0.0,0.0,3.996220827102661,3.996248245239258,1.0655951427906984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.2578125,0.0,1953.513671875,1895.4371337890625,0.0,2040.5902099609373,0.9831443428993224,1.0,0.0,3.0,1.0,0.0
12052680,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785888671875,0.9389600157737732,0.4886111617088318,0.4413976371288299,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.8842157125473022,0.4150643944740295,0.3944320678710937,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.7898950576782227,0.2922190129756927,0.2063414007425308,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.7516674399375916,0.2514452636241913,0.2409074008464813,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.7006465196609497,0.2011448889970779,0.9186919927597046,285.6785583496094,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.248046875,285.6789245605469,1.0,0.5122086405754089,1.0,1.0,0.0,1.0,-2.643329381942749,2.6433236598968506,5.620235242531635e-06,2.04288387298584,1.0,1.0,0.0,132.4931182861328,141.0,25807.66796875,0.0,1651.7896728515625,1.0,283.1499938964844,284.6932373046875,291.142578125,292.8458251953125,293.1499938964844,293.1499938964844,279.45001220703125,35995.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751747727394104,1.0,0.0,0.0,3.996220827102661,3.996248245239258,1.0655951427906984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.2578125,0.0,1953.513671875,1895.4371337890625,0.0,2040.5902099609373,0.9831443428993224,1.0,0.0,3.0,1.0,0.0
12052740,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.9306446313858032,0.4859344959259033,0.4391133785247803,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.8809433579444885,0.4178547263145447,0.3971764743328094,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.785862922668457,0.2929468750953674,0.2069351524114608,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.7483415603637695,0.2523283958435058,0.2418626993894577,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.696414589881897,0.2011694461107254,0.9193613529205322,285.6858825683594,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2485656738281,285.68621826171875,1.0,0.5147739052772522,1.0,1.0,0.0,1.0,-2.64654803276062,2.6465423107147217,5.633826276607579e-06,2.045320749282837,1.0,1.0,0.0,135.7275848388672,144.0,25888.349609375,0.0,1670.9757080078125,1.0,283.1499938964844,284.69805908203125,291.1408386230469,292.8495788574219,293.1499938964844,293.1499938964844,279.1499938964844,35997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535313963890076,1.0,0.0,0.0,3.99631667137146,3.996344327926636,1.0656463018676732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.076171875,0.0,1953.654296875,1895.4371337890625,0.0,2056.07958984375,0.9831671714782716,1.0,0.0,3.0,1.0,0.0
12052800,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.9306446313858032,0.4859344959259033,0.4391133785247803,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.8809433579444885,0.4178547263145447,0.3971764743328094,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.785862922668457,0.2929468750953674,0.2069351524114608,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.7483415603637695,0.2523283958435058,0.2418626993894577,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.696414589881897,0.2011694461107254,0.9193613529205322,285.6858825683594,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2485656738281,285.68621826171875,1.0,0.5147739052772522,1.0,1.0,0.0,1.0,-2.64654803276062,2.6465423107147217,5.633826276607579e-06,2.045320749282837,1.0,1.0,0.0,135.7275848388672,144.0,25888.349609375,0.0,1670.9757080078125,1.0,283.1499938964844,284.69805908203125,291.1408386230469,292.8495788574219,293.1499938964844,293.1499938964844,279.1499938964844,35997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535313963890076,1.0,0.0,0.0,3.99631667137146,3.996344327926636,1.0656463018676732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.076171875,0.0,1953.654296875,1895.4371337890625,0.0,2056.07958984375,0.9831671714782716,1.0,0.0,3.0,1.0,0.0
12052860,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.917177438735962,0.4813030958175659,0.4355411529541015,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8731256723403931,0.4184688627719879,0.3984062969684601,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7773510217666626,0.2915059924125671,0.2064125835895538,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7408275604248047,0.2509351670742035,0.2412356734275818,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.6872910261154175,0.1988515555858612,0.9123557209968568,285.684814453125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724365234375,297.2284240722656,285.6845092773437,1.0,0.5164256691932678,1.0,1.0,0.0,1.0,-2.6339499950408936,2.633944272994995,5.580583092523739e-06,2.0357141494750977,1.0,1.0,0.0,140.69668579101562,147.0,25839.599609375,0.0,1675.2784423828125,1.0,283.1499938964844,284.6956481933594,291.1354064941406,292.8453674316406,293.1499938964844,293.1499938964844,278.8500061035156,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549603581428528,1.0,0.0,0.0,3.996374130249024,3.99640154838562,1.0656768836270205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.56201171875,0.0,1953.7384033203125,1895.4371337890625,0.0,2068.51708984375,0.983180820941925,1.0,0.0,3.0,1.0,0.0
12052920,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.917177438735962,0.4813030958175659,0.4355411529541015,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8731256723403931,0.4184688627719879,0.3984062969684601,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7773510217666626,0.2915059924125671,0.2064125835895538,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7408275604248047,0.2509351670742035,0.2412356734275818,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.6872910261154175,0.1988515555858612,0.9123557209968568,285.684814453125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724365234375,297.2284240722656,285.6845092773437,1.0,0.5164256691932678,1.0,1.0,0.0,1.0,-2.6339499950408936,2.633944272994995,5.580583092523739e-06,2.0357141494750977,1.0,1.0,0.0,140.69668579101562,147.0,25839.599609375,0.0,1675.2784423828125,1.0,283.1499938964844,284.6956481933594,291.1354064941406,292.8453674316406,293.1499938964844,293.1499938964844,278.8500061035156,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549603581428528,1.0,0.0,0.0,3.996374130249024,3.99640154838562,1.0656768836270205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.56201171875,0.0,1953.7384033203125,1895.4371337890625,0.0,2068.51708984375,0.983180820941925,1.0,0.0,3.0,1.0,0.0
12052980,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.9071345925331116,0.4776745736598968,0.4323008060455322,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.8677241802215576,0.419952392578125,0.3998057544231415,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7711296677589417,0.2909919619560241,0.206047773361206,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.73529052734375,0.2503824830055237,0.2407151907682418,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.6801362037658691,0.1973478496074676,0.9056126475334167,285.68182373046875,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.21893310546875,285.6817321777344,1.0,0.5175694823265076,1.0,1.0,0.0,1.0,-2.622565746307373,2.6225602626800537,5.532155228138436e-06,2.0267722606658936,1.0,1.0,0.0,144.54901123046875,150.0,25792.146484375,0.0,1676.2667236328125,1.0,283.1499938964844,284.6925964355469,291.12664794921875,292.8332824707031,293.1499938964844,293.1499938964844,278.54998779296875,35999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550821900367737,1.0,0.0,0.0,3.996407985687256,3.996435642242432,1.065694959834218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.59765625,0.0,1953.7882080078125,1895.4371337890625,0.0,2069.578369140625,0.9831888675689696,1.0,0.0,3.0,1.0,0.0
12053040,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.9071345925331116,0.4776745736598968,0.4323008060455322,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.8677241802215576,0.419952392578125,0.3998057544231415,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7711296677589417,0.2909919619560241,0.206047773361206,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.73529052734375,0.2503824830055237,0.2407151907682418,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.6801362037658691,0.1973478496074676,0.9056126475334167,285.68182373046875,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.21893310546875,285.6817321777344,1.0,0.5175694823265076,1.0,1.0,0.0,1.0,-2.622565746307373,2.6225602626800537,5.532155228138436e-06,2.0267722606658936,1.0,1.0,0.0,144.54901123046875,150.0,25792.146484375,0.0,1676.2667236328125,1.0,283.1499938964844,284.6925964355469,291.12664794921875,292.8332824707031,293.1499938964844,293.1499938964844,278.54998779296875,35999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550821900367737,1.0,0.0,0.0,3.996407985687256,3.996435642242432,1.065694959834218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.59765625,0.0,1953.7882080078125,1895.4371337890625,0.0,2069.578369140625,0.9831888675689696,1.0,0.0,3.0,1.0,0.0
