time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9033701419830322,0.4760399460792541,0.4308627843856811,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.8659254312515259,0.4208682477474212,0.400686651468277,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.7689093351364136,0.2909276783466339,0.2060139328241348,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.7333186268806458,0.2502961456775665,0.2406481504440307,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.6774668097496033,0.1967996060848236,0.9032008051872252,285.6816101074219,284.95001220703125,295.40679931640625,288.12457275390625,295.40631103515625,297.2164611816406,285.6816101074219,1.0,0.5181469321250916,1.0,1.0,0.0,1.0,-2.618875026702881,2.618869543075561,5.5164910008898005e-06,2.0238687992095947,1.0,1.0,0.0,146.09805297851562,150.0,25784.798828125,0.0,1677.919921875,1.0,283.1499938964844,284.6921081542969,291.12335205078125,292.8286437988281,293.1499938964844,293.1499938964844,278.54998779296875,35999.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548536658287048,1.0,0.0,0.0,3.9964194297790527,3.9964468479156494,1.065701098923455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.29150390625,0.0,1953.804931640625,1895.4371337890625,0.0,2067.587646484375,0.9831916093826294,1.0,0.0,3.0,1.0,0.0
12053160,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9000499248504639,0.4744786024093628,0.4294971823692322,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.8644409775733948,0.4218537509441376,0.4016413688659668,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.7670077085494995,0.2909428179264068,0.2060422748327255,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.7316343188285828,0.2502911686897278,0.2406665682792663,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.6751445531845093,0.1963442265987396,0.9012449979782104,285.6820373535156,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.21490478515625,285.6820678710937,1.0,0.5187579989433289,1.0,1.0,0.0,1.0,-2.616086006164551,2.6160805225372314,5.504664841282647e-06,2.0216729640960693,1.0,1.0,0.0,147.5272674560547,153.0,25784.8359375,0.0,1680.3175048828125,1.0,283.1499938964844,284.6920471191406,291.12115478515625,292.8255615234375,293.1499938964844,293.1499938964844,278.25,35999.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545874714851379,1.0,0.0,0.0,3.99642825126648,3.996455669403076,1.0657057600838016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.67578125,0.0,1953.8177490234373,1895.4371337890625,0.0,2065.26904296875,0.9831936955451964,1.0,0.0,3.0,1.0,0.0
12053220,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.8939590454101562,0.4715052247047424,0.4269110262393951,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.8619675636291504,0.4239523410797119,0.4036873579025268,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.7637284398078918,0.2911264896392822,0.2062187492847442,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7287366390228271,0.2504370510578155,0.2408694624900818,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.6711042523384094,0.1956204771995544,0.8982667326927185,285.6840209960937,284.95001220703125,295.44012451171875,288.120849609375,295.4396667480469,297.2134094238281,285.68414306640625,1.0,0.5201040506362915,1.0,1.0,0.0,1.0,-2.612312078475952,2.612306594848633,5.48868138139369e-06,2.0187008380889893,1.0,1.0,0.0,150.23648071289062,156.0,25799.576171875,0.0,1687.003662109375,1.0,283.1499938964844,284.69287109375,291.119140625,292.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542142271995544,1.0,0.0,0.0,3.9964401721954346,3.9964675903320312,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.86962890625,0.0,1953.8353271484373,1895.4371337890625,0.0,2062.02001953125,0.983196496963501,1.0,0.0,3.0,1.0,0.0
12053280,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.8939590454101562,0.4715052247047424,0.4269110262393951,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.8619675636291504,0.4239523410797119,0.4036873579025268,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.7637284398078918,0.2911264896392822,0.2062187492847442,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7287366390228271,0.2504370510578155,0.2408694624900818,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.6711042523384094,0.1956204771995544,0.8982667326927185,285.6840209960937,284.95001220703125,295.44012451171875,288.120849609375,295.4396667480469,297.2134094238281,285.68414306640625,1.0,0.5201040506362915,1.0,1.0,0.0,1.0,-2.612312078475952,2.612306594848633,5.48868138139369e-06,2.0187008380889893,1.0,1.0,0.0,150.23648071289062,156.0,25799.576171875,0.0,1687.003662109375,1.0,283.1499938964844,284.69287109375,291.119140625,292.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542142271995544,1.0,0.0,0.0,3.9964401721954346,3.9964675903320312,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.86962890625,0.0,1953.8353271484373,1895.4371337890625,0.0,2062.02001953125,0.983196496963501,1.0,0.0,3.0,1.0,0.0
12053340,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.888249397277832,0.4686744213104248,0.4244624674320221,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.859807550907135,0.4261503219604492,0.4058416783809662,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.7608131170272827,0.2914441227912903,0.2064995169639587,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7261524796485901,0.2507100701332092,0.2412102967500686,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.6675118207931519,0.1950587332248687,0.8961098194122314,285.6870422363281,284.95001220703125,295.4620666503906,288.11865234375,295.46160888671875,297.2132263183594,285.68719482421875,1.0,0.5216156244277954,1.0,1.0,0.0,1.0,-2.61011266708374,2.610107183456421,5.479387255036272e-06,2.016973733901977,1.0,1.0,0.0,152.90875244140625,159.0,25826.9609375,0.0,1695.7542724609375,1.0,283.1499938964844,284.6944885253906,291.1186218261719,292.8238220214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542098760604858,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.14501953125,0.0,1953.8458251953125,1895.4371337890625,0.0,2061.98193359375,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
12053400,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.888249397277832,0.4686744213104248,0.4244624674320221,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.859807550907135,0.4261503219604492,0.4058416783809662,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.7608131170272827,0.2914441227912903,0.2064995169639587,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7261524796485901,0.2507100701332092,0.2412102967500686,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.6675118207931519,0.1950587332248687,0.8961098194122314,285.6870422363281,284.95001220703125,295.4620666503906,288.11865234375,295.46160888671875,297.2132263183594,285.68719482421875,1.0,0.5216156244277954,1.0,1.0,0.0,1.0,-2.61011266708374,2.610107183456421,5.479387255036272e-06,2.016973733901977,1.0,1.0,0.0,152.90875244140625,159.0,25826.9609375,0.0,1695.7542724609375,1.0,283.1499938964844,284.6944885253906,291.1186218261719,292.8238220214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542098760604858,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.14501953125,0.0,1953.8458251953125,1895.4371337890625,0.0,2061.98193359375,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
12053460,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.882742702960968,0.4659486413002014,0.4221145510673523,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.8577741980552673,0.4283990561962127,0.4080532491207123,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.7580812573432922,0.2918508350849151,0.2068487107753753,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.7237014174461365,0.2510529458522796,0.2416285574436187,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.6641566753387451,0.1945938766002655,0.8944501280784607,285.6906433105469,284.95001220703125,295.4837646484375,288.1166687011719,295.4833068847656,297.2136535644531,285.6907958984375,1.0,0.5232681632041931,1.0,1.0,0.0,1.0,-2.6088759899139404,2.608870506286621,5.474194040289149e-06,2.016016960144043,1.0,1.0,0.0,155.624755859375,162.0,25861.90625,0.0,1706.063720703125,1.0,283.1499938964844,284.696533203125,291.11822509765625,292.8253479003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545356154441833,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.86376953125,0.0,1953.85205078125,1895.4371337890625,0.0,2064.81787109375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
12053520,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.882742702960968,0.4659486413002014,0.4221145510673523,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.8577741980552673,0.4283990561962127,0.4080532491207123,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.7580812573432922,0.2918508350849151,0.2068487107753753,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.7237014174461365,0.2510529458522796,0.2416285574436187,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.6641566753387451,0.1945938766002655,0.8944501280784607,285.6906433105469,284.95001220703125,295.4837646484375,288.1166687011719,295.4833068847656,297.2136535644531,285.6907958984375,1.0,0.5232681632041931,1.0,1.0,0.0,1.0,-2.6088759899139404,2.608870506286621,5.474194040289149e-06,2.016016960144043,1.0,1.0,0.0,155.624755859375,162.0,25861.90625,0.0,1706.063720703125,1.0,283.1499938964844,284.696533203125,291.11822509765625,292.8253479003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545356154441833,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.86376953125,0.0,1953.85205078125,1895.4371337890625,0.0,2064.81787109375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
12053580,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8773893117904663,0.463308036327362,0.4198472797870636,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8558086156845093,0.4306736886501312,0.4102951884269714,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7554748058319092,0.2923261225223541,0.2072493731975555,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7213156223297119,0.2514359354972839,0.2420917302370071,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.6609576940536499,0.1941900849342346,0.8931038975715637,285.6946105957031,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.2143859863281,285.6947937011719,1.0,0.5250298380851746,1.0,1.0,0.0,1.0,-2.6082653999328613,2.608259916305542,5.471682015922852e-06,2.0155696868896484,1.0,1.0,0.0,158.4005584716797,165.0,25901.61328125,0.0,1717.529296875,1.0,283.1499938964844,284.69891357421875,291.1175231933594,292.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755066990852356,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.75927734375,0.0,1953.855712890625,1895.4371337890625,0.0,2069.446044921875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
12053640,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8773893117904663,0.463308036327362,0.4198472797870636,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8558086156845093,0.4306736886501312,0.4102951884269714,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7554748058319092,0.2923261225223541,0.2072493731975555,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7213156223297119,0.2514359354972839,0.2420917302370071,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.6609576940536499,0.1941900849342346,0.8931038975715637,285.6946105957031,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.2143859863281,285.6947937011719,1.0,0.5250298380851746,1.0,1.0,0.0,1.0,-2.6082653999328613,2.608259916305542,5.471682015922852e-06,2.0155696868896484,1.0,1.0,0.0,158.4005584716797,165.0,25901.61328125,0.0,1717.529296875,1.0,283.1499938964844,284.69891357421875,291.1175231933594,292.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755066990852356,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.75927734375,0.0,1953.855712890625,1895.4371337890625,0.0,2069.446044921875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
12053700,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.8747684359550476,0.4620170295238495,0.4187410473823547,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.8548464775085449,0.4318165779113769,0.411422997713089,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.7542141079902649,0.2925872504711151,0.2074669301509857,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.7201388478279114,0.2516376376152038,0.24233478307724,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.6594072580337524,0.1940051764249801,0.8925171494483948,285.6966857910156,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2148132324219,285.6968688964844,1.0,0.5259438753128052,1.0,1.0,0.0,1.0,-2.608139514923096,2.6081340312957764,5.471198164741509e-06,2.015494108200073,1.0,1.0,0.0,159.80978393554688,165.0,25922.79296875,0.0,1723.6134033203125,1.0,283.1499938964844,284.7001647949219,291.1170349121094,292.8277587890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755378007888794,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.75,0.0,1953.85693359375,1895.4371337890625,0.0,2072.156494140625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12053760,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8721858263015747,0.4607434272766113,0.4176509380340576,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8538984656333923,0.4329615235328674,0.412553459405899,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.752981424331665,0.292862594127655,0.2076947540044784,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7189710736274719,0.2518441677093506,0.2425832003355026,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.6578872203826904,0.1938288956880569,0.8919736742973328,285.6988220214844,284.95001220703125,295.5265197753906,288.1134033203125,295.52606201171875,297.2153015136719,285.6990051269531,1.0,0.5268751382827759,1.0,1.0,0.0,1.0,-2.608107089996338,2.6081016063690186,5.471117674460402e-06,2.0154964923858643,1.0,1.0,0.0,161.230712890625,168.0,25944.64453125,0.0,1729.883544921875,1.0,283.1499938964844,284.70147705078125,291.1165466308594,292.8285522460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557052969932556,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.76806640625,0.0,1953.85791015625,1895.4371337890625,0.0,2075.010498046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12053820,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.867140531539917,0.4582460522651672,0.4155164957046509,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.852047324180603,0.4352550804615021,0.4148194193840027,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.750601589679718,0.2934550642967224,0.2081801891326904,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.7166600227355957,0.2522689700126648,0.2430928349494934,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.6549359560012817,0.1934983283281326,0.8909952640533447,285.7032165527344,284.95001220703125,295.5475769042969,288.11212158203125,295.547119140625,297.2162780761719,285.70343017578125,1.0,0.5287805795669556,1.0,1.0,0.0,1.0,-2.608284950256348,2.6082794666290283,5.472004886541981e-06,2.0157034397125244,1.0,1.0,0.0,164.10140991210938,171.0,25990.046875,0.0,1742.903076171875,1.0,283.1499938964844,284.7041931152344,291.11553955078125,292.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563896775245667,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8935546875,0.0,1953.8592529296875,1895.4371337890625,0.0,2080.981689453125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12053880,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.867140531539917,0.4582460522651672,0.4155164957046509,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.852047324180603,0.4352550804615021,0.4148194193840027,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.750601589679718,0.2934550642967224,0.2081801891326904,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.7166600227355957,0.2522689700126648,0.2430928349494934,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.6549359560012817,0.1934983283281326,0.8909952640533447,285.7032165527344,284.95001220703125,295.5475769042969,288.11212158203125,295.547119140625,297.2162780761719,285.70343017578125,1.0,0.5287805795669556,1.0,1.0,0.0,1.0,-2.608284950256348,2.6082794666290283,5.472004886541981e-06,2.0157034397125244,1.0,1.0,0.0,164.10140991210938,171.0,25990.046875,0.0,1742.903076171875,1.0,283.1499938964844,284.7041931152344,291.11553955078125,292.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563896775245667,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8935546875,0.0,1953.8592529296875,1895.4371337890625,0.0,2080.981689453125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12053940,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8622620701789856,0.4558143317699432,0.4134418368339538,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8502593636512756,0.4375507533550262,0.4170888066291809,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7483395934104919,0.2941048741340637,0.2087060064077377,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7143782377243042,0.2527069449424743,0.243616446852684,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.6521016955375671,0.1931935995817184,0.8901418447494507,285.7077331542969,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.2173156738281,285.7079772949219,1.0,0.5307336449623108,1.0,1.0,0.0,1.0,-2.608754396438598,2.60874891281128,5.474143108585849e-06,2.0161492824554443,1.0,1.0,0.0,167.0023956298828,174.0,26037.46484375,0.0,1756.48291015625,1.0,283.1499938964844,284.7070007324219,291.1146240234375,292.8319702148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570993900299072,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.15576171875,0.0,1953.8599853515625,1895.4371337890625,0.0,2087.179443359375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12054000,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8622620701789856,0.4558143317699432,0.4134418368339538,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8502593636512756,0.4375507533550262,0.4170888066291809,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7483395934104919,0.2941048741340637,0.2087060064077377,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7143782377243042,0.2527069449424743,0.243616446852684,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.6521016955375671,0.1931935995817184,0.8901418447494507,285.7077331542969,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.2173156738281,285.7079772949219,1.0,0.5307336449623108,1.0,1.0,0.0,1.0,-2.608754396438598,2.60874891281128,5.474143108585849e-06,2.0161492824554443,1.0,1.0,0.0,167.0023956298828,174.0,26037.46484375,0.0,1756.48291015625,1.0,283.1499938964844,284.7070007324219,291.1146240234375,292.8319702148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570993900299072,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.15576171875,0.0,1953.8599853515625,1895.4371337890625,0.0,2087.179443359375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12054060,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8575543761253357,0.4534451961517334,0.411423772573471,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8485378623008728,0.4398461282253265,0.4193587601184845,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7461969256401062,0.2948120534420013,0.2092718929052353,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7121220827102661,0.253155916929245,0.2441512495279312,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.6493817567825317,0.1929109841585159,0.8893930315971375,285.71240234375,284.95001220703125,295.58905029296875,288.1102905273437,295.588623046875,297.2183837890625,285.712646484375,1.0,0.5327238440513611,1.0,1.0,0.0,1.0,-2.6094796657562256,2.6094741821289062,5.477363629324827e-06,2.016796350479126,1.0,1.0,0.0,169.92445373535156,162.0,26086.62109375,0.0,1770.53466796875,1.0,283.1499938964844,284.7099304199219,291.1139221191406,292.83404541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578264474868774,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.5625,0.0,1953.8604736328125,1895.4371337890625,0.0,2093.53564453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12054120,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8575543761253357,0.4534451961517334,0.411423772573471,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8485378623008728,0.4398461282253265,0.4193587601184845,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7461969256401062,0.2948120534420013,0.2092718929052353,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7121220827102661,0.253155916929245,0.2441512495279312,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.6493817567825317,0.1929109841585159,0.8893930315971375,285.71240234375,284.95001220703125,295.58905029296875,288.1102905273437,295.588623046875,297.2183837890625,285.712646484375,1.0,0.5327238440513611,1.0,1.0,0.0,1.0,-2.6094796657562256,2.6094741821289062,5.477363629324827e-06,2.016796350479126,1.0,1.0,0.0,169.92445373535156,162.0,26086.62109375,0.0,1770.53466796875,1.0,283.1499938964844,284.7099304199219,291.1139221191406,292.83404541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578264474868774,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.5625,0.0,1953.8604736328125,1895.4371337890625,0.0,2093.53564453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12054180,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.8595794439315796,0.451152890920639,0.4092433154582977,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.853302001953125,0.4421515464782715,0.4213973879814148,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.749669075012207,0.2955908477306366,0.2097082287073135,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7153706550598145,0.2536276280879974,0.2444658875465393,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.6516575217247009,0.1926615834236145,0.8876460790634155,285.7160339355469,284.95001220703125,295.6094970703125,288.1097106933594,295.60906982421875,297.2196655273437,285.7161560058594,1.0,0.5301541686058044,1.0,1.0,0.0,1.0,-2.608115196228028,2.608109712600708,5.471854819916189e-06,2.0158491134643555,1.0,1.0,0.0,166.80218505859375,150.0,26118.853515625,0.0,1754.6624755859375,1.0,283.1499938964844,284.7119445800781,291.1131591796875,292.83563232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585306167602539,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.14794921875,0.0,1953.8607177734373,1895.4371337890625,0.0,2099.697265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054240,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.8595794439315796,0.451152890920639,0.4092433154582977,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.853302001953125,0.4421515464782715,0.4213973879814148,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.749669075012207,0.2955908477306366,0.2097082287073135,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7153706550598145,0.2536276280879974,0.2444658875465393,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.6516575217247009,0.1926615834236145,0.8876460790634155,285.7160339355469,284.95001220703125,295.6094970703125,288.1097106933594,295.60906982421875,297.2196655273437,285.7161560058594,1.0,0.5301541686058044,1.0,1.0,0.0,1.0,-2.608115196228028,2.608109712600708,5.471854819916189e-06,2.0158491134643555,1.0,1.0,0.0,166.80218505859375,150.0,26118.853515625,0.0,1754.6624755859375,1.0,283.1499938964844,284.7119445800781,291.1131591796875,292.83563232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585306167602539,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.14794921875,0.0,1953.8607177734373,1895.4371337890625,0.0,2099.697265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054300,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8624608516693115,0.4500477612018585,0.4081297516822815,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8575308322906494,0.44331756234169,0.4223659932613373,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.7530047297477722,0.2960204184055328,0.2099072635173797,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.7184435725212097,0.2538836300373077,0.2445784956216812,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.6542086005210876,0.1925618946552276,0.8865811824798584,285.71746826171875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2204895019531,285.71759033203125,1.0,0.5279145240783691,1.0,1.0,0.0,1.0,-2.6070363521575928,2.607030868530273,5.467394203151343e-06,2.015047788619995,1.0,1.0,0.0,163.67556762695312,150.0,26131.150390625,0.0,1739.2015380859375,1.0,283.1499938964844,284.71270751953125,291.1126403808594,292.8359680175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588281631469727,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.66943359375,0.0,1953.86083984375,1895.4371337890625,0.0,2102.302001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054360,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8663175106048584,0.4489697813987732,0.4070151448249817,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8627480268478394,0.4444930255413055,0.4233165681362152,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.7571996450424194,0.2964775562286377,0.2101056426763534,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187805175781,0.722204864025116,0.2541540861129761,0.2446777373552322,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.6575154662132263,0.192480206489563,0.8854684829711914,285.71881103515625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.22137451171875,285.71893310546875,1.0,0.525220513343811,1.0,1.0,0.0,1.0,-2.6058597564697266,2.6058545112609863,5.462509307108121e-06,2.014162302017212,1.0,1.0,0.0,159.8638153076172,138.0,26142.46875,0.0,1720.5699462890625,1.0,283.1499938964844,284.71337890625,291.11212158203125,292.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590809464454651,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.1318359375,0.0,1953.8609619140625,1895.4371337890625,0.0,2104.5166015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054420,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8766005039215088,0.4468899965286255,0.4048027098178863,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8758410215377808,0.4468696713447571,0.4251874089241028,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7679179310798645,0.2974703311920166,0.2105170637369156,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7314847111701965,0.254735916852951,0.2448603063821792,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.6661670207977295,0.1923680603504181,0.8832144141197205,285.7214050292969,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2234802246094,285.7215270996094,1.0,0.5188924074172974,1.0,1.0,0.0,1.0,-2.60345458984375,2.6034491062164307,5.452468940347899e-06,2.012322187423706,1.0,1.0,0.0,150.83995056152344,126.0,26164.234375,0.0,1677.0677490234375,1.0,283.1499938964844,284.7146911621094,291.1112976074219,292.83648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594777941703796,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.06982421875,0.0,1953.861083984375,1895.4371337890625,0.0,2107.99365234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054480,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8766005039215088,0.4468899965286255,0.4048027098178863,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8758410215377808,0.4468696713447571,0.4251874089241028,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7679179310798645,0.2974703311920166,0.2105170637369156,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7314847111701965,0.254735916852951,0.2448603063821792,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.6661670207977295,0.1923680603504181,0.8832144141197205,285.7214050292969,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2234802246094,285.7215270996094,1.0,0.5188924074172974,1.0,1.0,0.0,1.0,-2.60345458984375,2.6034491062164307,5.452468940347899e-06,2.012322187423706,1.0,1.0,0.0,150.83995056152344,126.0,26164.234375,0.0,1677.0677490234375,1.0,283.1499938964844,284.7146911621094,291.1112976074219,292.83648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594777941703796,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.06982421875,0.0,1953.861083984375,1895.4371337890625,0.0,2107.99365234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054540,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8901698589324951,0.4449054002761841,0.4026314914226532,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8923611640930176,0.4492757320404053,0.4270394146442413,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7816874980926514,0.2985617518424988,0.2109631597995758,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.7431967854499817,0.2553673386573791,0.2450433373451233,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.6774811148643494,0.1923184990882873,0.8810223340988159,285.7240295410156,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.2257995605469,285.7241516113281,1.0,0.5117304921150208,1.0,1.0,0.0,1.0,-2.601192712783813,2.601187467575073,5.4429533520306e-06,2.01055121421814,1.0,1.0,0.0,140.6073455810547,114.0,26186.697265625,0.0,1628.4871826171875,1.0,283.1499938964844,284.71600341796875,291.1109924316406,292.8373718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597876787185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.181640625,0.0,1953.861083984375,1895.4371337890625,0.0,2110.710693359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054600,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8901698589324951,0.4449054002761841,0.4026314914226532,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8923611640930176,0.4492757320404053,0.4270394146442413,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7816874980926514,0.2985617518424988,0.2109631597995758,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.7431967854499817,0.2553673386573791,0.2450433373451233,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.6774811148643494,0.1923184990882873,0.8810223340988159,285.7240295410156,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.2257995605469,285.7241516113281,1.0,0.5117304921150208,1.0,1.0,0.0,1.0,-2.601192712783813,2.601187467575073,5.4429533520306e-06,2.01055121421814,1.0,1.0,0.0,140.6073455810547,114.0,26186.697265625,0.0,1628.4871826171875,1.0,283.1499938964844,284.71600341796875,291.1109924316406,292.8373718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597876787185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.181640625,0.0,1953.861083984375,1895.4371337890625,0.0,2110.710693359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12054660,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9072405099868774,0.4430093467235565,0.400514155626297,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9128737449645996,0.4517053067684173,0.4288868904113769,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7986186146736145,0.2997442185878753,0.2114533931016922,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7578784823417664,0.2560422718524933,0.2452409714460373,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.6915700435638428,0.1923239082098007,0.8789532780647278,285.726806640625,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.2283020019531,285.7269287109375,1.0,0.5040597319602966,1.0,1.0,0.0,1.0,-2.5992085933685303,2.599203109741211,5.434516879176954e-06,2.008950710296631,1.0,1.0,0.0,129.67657470703125,102.0,26211.04296875,0.0,1577.2811279296875,1.0,283.1499938964844,284.71746826171875,291.1112670898437,292.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600752115249634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.5361328125,0.0,1953.861083984375,1895.4371337890625,0.0,2113.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054720,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9072405099868774,0.4430093467235565,0.400514155626297,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9128737449645996,0.4517053067684173,0.4288868904113769,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7986186146736145,0.2997442185878753,0.2114533931016922,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7578784823417664,0.2560422718524933,0.2452409714460373,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.6915700435638428,0.1923239082098007,0.8789532780647278,285.726806640625,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.2283020019531,285.7269287109375,1.0,0.5040597319602966,1.0,1.0,0.0,1.0,-2.5992085933685303,2.599203109741211,5.434516879176954e-06,2.008950710296631,1.0,1.0,0.0,129.67657470703125,102.0,26211.04296875,0.0,1577.2811279296875,1.0,283.1499938964844,284.71746826171875,291.1112670898437,292.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600752115249634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.5361328125,0.0,1953.861083984375,1895.4371337890625,0.0,2113.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054780,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9304192662239076,0.4411956667900085,0.3984560966491699,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9398946166038512,0.4541532695293426,0.4307364821434021,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8183850049972534,0.3010105788707733,0.2119911015033722,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7763410210609436,0.2567552328109741,0.2454594522714615,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7086718678474426,0.1923768371343612,0.8770281672477722,285.7297058105469,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2308959960937,285.7298583984375,1.0,0.4960713386535644,1.0,1.0,0.0,1.0,-2.597553014755249,2.5975475311279297,5.427371888799826e-06,2.0075600147247314,1.0,1.0,0.0,118.3470458984375,90.0,26237.744140625,0.0,1524.8348388671875,1.0,283.1499938964844,284.71905517578125,291.1119689941406,292.8410339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603799700737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.13134765625,0.0,1953.861083984375,1895.4371337890625,0.0,2115.90625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054840,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9304192662239076,0.4411956667900085,0.3984560966491699,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9398946166038512,0.4541532695293426,0.4307364821434021,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8183850049972534,0.3010105788707733,0.2119911015033722,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7763410210609436,0.2567552328109741,0.2454594522714615,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7086718678474426,0.1923768371343612,0.8770281672477722,285.7297058105469,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2308959960937,285.7298583984375,1.0,0.4960713386535644,1.0,1.0,0.0,1.0,-2.597553014755249,2.5975475311279297,5.427371888799826e-06,2.0075600147247314,1.0,1.0,0.0,118.3470458984375,90.0,26237.744140625,0.0,1524.8348388671875,1.0,283.1499938964844,284.71905517578125,291.1119689941406,292.8410339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603799700737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.13134765625,0.0,1953.861083984375,1895.4371337890625,0.0,2115.90625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054900,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9441292881965636,0.4403195977210998,0.3974509537220001,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9549515247344972,0.4553831815719604,0.4316630661487579,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312316894531,0.829151451587677,0.3016751408576965,0.2122789919376373,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.7872917652130127,0.2571252286434173,0.2455777078866958,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.7180355787277222,0.1924199312925338,0.8761232495307922,285.7312316894531,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2322082519531,285.7313842773437,1.0,0.4919916987419128,1.0,1.0,0.0,1.0,-2.5968589782714844,2.596853733062744,5.4243287195276935e-06,2.00695276260376,1.0,1.0,0.0,112.58377838134766,90.0,26252.076171875,0.0,1498.3812255859375,1.0,283.1499938964844,284.71990966796875,291.1124572753906,292.8423156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760545551776886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054960,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.958734393119812,0.439462274312973,0.3964610993862152,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9703297019004822,0.4566162824630737,0.4325910806655884,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8411363959312439,0.3023589253425598,0.212579146027565,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.7995416522026062,0.2575032413005829,0.2457019835710525,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.727859616279602,0.1924726665019989,0.8752546906471252,285.7328186035156,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2335510253906,285.73297119140625,1.0,0.487870991230011,1.0,1.0,0.0,1.0,-2.5962507724761963,2.596245527267456,5.421626156021375e-06,2.0064024925231934,1.0,1.0,0.0,106.77970886230467,93.0,26267.041015625,0.0,1471.8759765625,1.0,283.1499938964844,284.7207946777344,291.1130065917969,292.8436889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760720431804657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2118.89453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
