time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055020,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9736597537994384,0.4377836287021637,0.3947298228740692,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9866488575935364,0.4590798914432525,0.434669941663742,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8559399247169495,0.3037670850753784,0.2133752256631851,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8137672543525696,0.2582691311836242,0.2461860477924347,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.7391756772994995,0.1925912201404571,0.8746529221534729,285.7371826171875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.23602294921875,285.7374572753906,1.0,0.4842576682567596,1.0,1.0,0.0,1.0,-2.597480297088623,2.597475051879883,5.426332336355699e-06,2.0071399211883545,1.0,1.0,0.0,100.83404541015624,96.0,26316.505859375,0.0,1447.201416015625,1.0,283.1499938964844,284.7236633300781,291.11456298828125,292.8475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611322402954102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.90185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2122.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055080,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9736597537994384,0.4377836287021637,0.3947298228740692,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9866488575935364,0.4590798914432525,0.434669941663742,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8559399247169495,0.3037670850753784,0.2133752256631851,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8137672543525696,0.2582691311836242,0.2461860477924347,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.7391756772994995,0.1925912201404571,0.8746529221534729,285.7371826171875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.23602294921875,285.7374572753906,1.0,0.4842576682567596,1.0,1.0,0.0,1.0,-2.597480297088623,2.597475051879883,5.426332336355699e-06,2.0071399211883545,1.0,1.0,0.0,100.83404541015624,96.0,26316.505859375,0.0,1447.201416015625,1.0,283.1499938964844,284.7236633300781,291.11456298828125,292.8475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611322402954102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.90185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2122.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055140,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.9789930582046508,0.4361313879489898,0.393160730600357,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.9936946034431458,0.461517184972763,0.4368702471256256,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8633104562759399,0.3052065074443817,0.2143014222383499,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8200410008430481,0.2590224742889404,0.2468055039644241,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7442344427108765,0.192697525024414,0.8747003674507141,285.74267578125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2381286621094,285.74298095703125,1.0,0.4831227660179138,1.0,1.0,0.0,1.0,-2.600152015686035,2.600146532058716,5.437078471004497e-06,2.008995771408081,1.0,1.0,0.0,98.53116607666016,99.0,26378.591796875,0.0,1440.552734375,1.0,283.1499938964844,284.72735595703125,291.11688232421875,292.8531799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617435455322266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2127.883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055200,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.9789930582046508,0.4361313879489898,0.393160730600357,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.9936946034431458,0.461517184972763,0.4368702471256256,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8633104562759399,0.3052065074443817,0.2143014222383499,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8200410008430481,0.2590224742889404,0.2468055039644241,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7442344427108765,0.192697525024414,0.8747003674507141,285.74267578125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2381286621094,285.74298095703125,1.0,0.4831227660179138,1.0,1.0,0.0,1.0,-2.600152015686035,2.600146532058716,5.437078471004497e-06,2.008995771408081,1.0,1.0,0.0,98.53116607666016,99.0,26378.591796875,0.0,1440.552734375,1.0,283.1499938964844,284.72735595703125,291.11688232421875,292.8531799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617435455322266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2127.883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055260,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.978729248046875,0.4345068037509918,0.3916933834552765,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.995690107345581,0.4639256000518799,0.4391252994537353,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8654751777648926,0.3066766858100891,0.215309128165245,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8214851021766663,0.2597602903842926,0.247492253780365,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.7449984550476074,0.1927854716777801,0.8750571608543396,285.7486877441406,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2398681640625,285.7489929199219,1.0,0.4835139214992523,1.0,1.0,0.0,1.0,-2.603562593460083,2.603557109832764,5.450910521176411e-06,2.01141357421875,1.0,1.0,0.0,98.33440399169922,102.0,26446.837890625,0.0,1444.2164306640625,1.0,283.1499938964844,284.7314147949219,291.1194763183594,292.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762557327747345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2135.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055320,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.978729248046875,0.4345068037509918,0.3916933834552765,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.995690107345581,0.4639256000518799,0.4391252994537353,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8654751777648926,0.3066766858100891,0.215309128165245,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8214851021766663,0.2597602903842926,0.247492253780365,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.7449984550476074,0.1927854716777801,0.8750571608543396,285.7486877441406,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2398681640625,285.7489929199219,1.0,0.4835139214992523,1.0,1.0,0.0,1.0,-2.603562593460083,2.603557109832764,5.450910521176411e-06,2.01141357421875,1.0,1.0,0.0,98.33440399169922,102.0,26446.837890625,0.0,1444.2164306640625,1.0,283.1499938964844,284.7314147949219,291.1194763183594,292.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762557327747345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2135.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055380,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.9750378131866456,0.432914674282074,0.3903006017208099,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.994799792766571,0.4663082361221313,0.4414044618606567,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.8643763065338135,0.3081828951835632,0.2163772583007812,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.8199836015701294,0.2604868113994598,0.2482164204120636,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.7430814504623413,0.1928579211235046,0.8755738735198975,285.75494384765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2413635253906,285.7552490234375,1.0,0.4848178625106811,1.0,1.0,0.0,1.0,-2.6074016094207764,2.607396125793457,5.4665511015628e-06,2.0141594409942627,1.0,1.0,0.0,99.40241241455078,105.0,26518.5703125,0.0,1454.0810546875,1.0,283.1499938964844,284.7356872558594,291.1220092773437,292.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635070085525513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2143.403076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055440,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.9750378131866456,0.432914674282074,0.3903006017208099,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.994799792766571,0.4663082361221313,0.4414044618606567,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.8643763065338135,0.3081828951835632,0.2163772583007812,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.8199836015701294,0.2604868113994598,0.2482164204120636,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.7430814504623413,0.1928579211235046,0.8755738735198975,285.75494384765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2413635253906,285.7552490234375,1.0,0.4848178625106811,1.0,1.0,0.0,1.0,-2.6074016094207764,2.607396125793457,5.4665511015628e-06,2.0141594409942627,1.0,1.0,0.0,99.40241241455078,105.0,26518.5703125,0.0,1454.0810546875,1.0,283.1499938964844,284.7356872558594,291.1220092773437,292.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635070085525513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2143.403076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055500,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9723051190376282,0.432132214307785,0.3896277248859405,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9936482310295104,0.4674910008907318,0.4425479173660278,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.863052487373352,0.3089514374732971,0.2169307470321655,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8185223937034607,0.2608474195003509,0.2485878765583038,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7414898872375488,0.1928897500038147,0.8758689761161804,285.7581481933594,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2420654296875,285.7584533691406,1.0,0.4856977760791778,1.0,1.0,0.0,1.0,-2.6094326972961426,2.6094272136688232,5.474850695463829e-06,2.01561975479126,1.0,1.0,0.0,100.25347137451172,105.0,26555.322265625,0.0,1460.5833740234375,1.0,283.1499938964844,284.7378845214844,291.1232604980469,292.8699035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640129923820496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055560,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9691501259803772,0.4313597381114959,0.3889688849449157,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.992173433303833,0.4686686396598816,0.4436920583248138,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8614092469215393,0.3097313344478607,0.2174961268901825,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8167534470558167,0.2612072229385376,0.2489639371633529,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.7396378517150879,0.1929195672273636,0.8761805295944214,285.7613830566406,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.24273681640625,285.7616882324219,1.0,0.4866830110549927,1.0,1.0,0.0,1.0,-2.6115212440490723,2.611515760421753,5.483401764649898e-06,2.0171265602111816,1.0,1.0,0.0,101.25125122070312,108.0,26592.51953125,0.0,1467.825439453125,1.0,283.1499938964844,284.7401123046875,291.1244812011719,292.8733215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645306587219238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055620,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.9619489312171936,0.4298447370529175,0.3876886665821075,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.988560914993286,0.4710105955600738,0.4459789991378784,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.8575757145881653,0.3113260269165039,0.2186593115329742,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8126278519630432,0.2619266510009765,0.2497269213199615,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.7354852557182312,0.1929754912853241,0.8768395781517029,285.7679138183594,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.2439880371094,285.76824951171875,1.0,0.4888717830181122,1.0,1.0,0.0,1.0,-2.6158370971679688,2.6158313751220703,5.501125997398049e-06,2.020256280899048,1.0,1.0,0.0,103.55120086669922,111.0,26667.962890625,0.0,1483.8873291015625,1.0,283.1499938964844,284.74462890625,291.12701416015625,292.8803100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655840516090393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.86474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2161.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055680,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.9619489312171936,0.4298447370529175,0.3876886665821075,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.988560914993286,0.4710105955600738,0.4459789991378784,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.8575757145881653,0.3113260269165039,0.2186593115329742,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8126278519630432,0.2619266510009765,0.2497269213199615,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.7354852557182312,0.1929754912853241,0.8768395781517029,285.7679138183594,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.2439880371094,285.76824951171875,1.0,0.4888717830181122,1.0,1.0,0.0,1.0,-2.6158370971679688,2.6158313751220703,5.501125997398049e-06,2.020256280899048,1.0,1.0,0.0,103.55120086669922,111.0,26667.962890625,0.0,1483.8873291015625,1.0,283.1499938964844,284.74462890625,291.12701416015625,292.8803100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655840516090393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.86474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2161.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055740,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.9541566371917723,0.4284084439277649,0.3864862322807312,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.9844655394554138,0.473278671503067,0.4482041299343109,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.8535097241401672,0.3129296898841858,0.2198344022035598,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.808129072189331,0.2626307904720306,0.2504828870296478,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.7311510443687439,0.1930279731750488,0.877518355846405,285.7743835449219,284.95001220703125,295.859375,288.1242980957031,295.8589782714844,297.24517822265625,285.77471923828125,1.0,0.4911995828151703,1.0,1.0,0.0,1.0,-2.620201587677002,2.6201961040496826,5.519128080777591e-06,2.0234453678131104,1.0,1.0,0.0,106.0631103515625,111.0,26742.701171875,0.0,1501.012939453125,1.0,283.1499938964844,284.74908447265625,291.129638671875,292.8872985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666229009628296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055800,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9539508819580078,0.4283724427223205,0.3864562213420868,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9843555688858032,0.4733362793922424,0.4482607543468475,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8534043431282043,0.312971293926239,0.2198649495840072,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8080098032951355,0.2626487910747528,0.2505023181438446,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.7310386300086975,0.1930293142795562,0.8775360584259033,285.7745361328125,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2452087402344,285.7748718261719,1.0,0.4912608861923218,1.0,1.0,0.0,1.0,-2.620314836502075,2.620309352874756,5.519596470549004e-06,2.023528575897217,1.0,1.0,0.0,106.12984466552734,114.0,26744.62109375,0.0,1501.465087890625,1.0,283.1499938964844,284.74920654296875,291.12969970703125,292.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666495442390442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055860,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.9455513954162598,0.4269435405731201,0.3852682113647461,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9798243045806884,0.4756474792957306,0.4505347311496734,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.8492104411125183,0.3146691918373108,0.2211113274097442,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8031439781188965,0.2633763551712036,0.2512884736061096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.7265278697013855,0.193083718419075,0.8782622218132019,285.78125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.24639892578125,285.7815856933594,1.0,0.4937696754932403,1.0,1.0,0.0,1.0,-2.624934434890747,2.6249287128448486,5.538740424526623e-06,2.026932001113892,1.0,1.0,0.0,108.8736572265625,117.0,26822.328125,0.0,1520.0333251953125,1.0,283.1499938964844,284.7538452148437,291.1325988769531,292.8949279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677202820777893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2180.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055920,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.9455513954162598,0.4269435405731201,0.3852682113647461,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9798243045806884,0.4756474792957306,0.4505347311496734,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.8492104411125183,0.3146691918373108,0.2211113274097442,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8031439781188965,0.2633763551712036,0.2512884736061096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.7265278697013855,0.193083718419075,0.8782622218132019,285.78125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.24639892578125,285.7815856933594,1.0,0.4937696754932403,1.0,1.0,0.0,1.0,-2.624934434890747,2.6249287128448486,5.538740424526623e-06,2.026932001113892,1.0,1.0,0.0,108.8736572265625,117.0,26822.328125,0.0,1520.0333251953125,1.0,283.1499938964844,284.7538452148437,291.1325988769531,292.8949279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677202820777893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2180.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055980,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.9370363354682922,0.425559252500534,0.3841233551502228,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.975129008293152,0.4779449999332428,0.4527992308139801,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.845151960849762,0.3164221942424774,0.2223984748125076,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7983110547065735,0.2641113102436065,0.2520849108695984,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7220475673675537,0.1931405812501907,0.8790150880813599,285.7880249023437,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.24761962890625,285.7883605957031,1.0,0.4963524043560028,1.0,1.0,0.0,1.0,-2.629687786102295,2.6296820640563965,5.558536031458061e-06,2.0304644107818604,1.0,1.0,0.0,111.71749114990234,120.0,26901.025390625,0.0,1539.297119140625,1.0,283.1499938964844,284.758544921875,291.1357116699219,292.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687957286834717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2190.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056040,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.9370363354682922,0.425559252500534,0.3841233551502228,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.975129008293152,0.4779449999332428,0.4527992308139801,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.845151960849762,0.3164221942424774,0.2223984748125076,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7983110547065735,0.2641113102436065,0.2520849108695984,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7220475673675537,0.1931405812501907,0.8790150880813599,285.7880249023437,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.24761962890625,285.7883605957031,1.0,0.4963524043560028,1.0,1.0,0.0,1.0,-2.629687786102295,2.6296820640563965,5.558536031458061e-06,2.0304644107818604,1.0,1.0,0.0,111.71749114990234,120.0,26901.025390625,0.0,1539.297119140625,1.0,283.1499938964844,284.758544921875,291.1357116699219,292.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687957286834717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2190.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056100,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.93280827999115,0.4248837530612945,0.3835665881633758,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.972754716873169,0.4790888428688049,0.453927606344223,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8431993126869202,0.3173197209835052,0.2230571806430816,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913513183594,0.7959470748901367,0.2644819617271423,0.2524868547916412,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.719828188419342,0.1931703239679336,0.8794009685516357,285.7914428710937,284.95001220703125,295.9052429199219,288.1319885253906,295.9048767089844,297.24822998046875,285.7917785644531,1.0,0.4976621568202972,1.0,1.0,0.0,1.0,-2.632112741470337,2.6321070194244385,5.568673714151373e-06,2.0322787761688232,1.0,1.0,0.0,113.16364288330078,120.0,26940.734375,0.0,1549.1295166015625,1.0,283.1499938964844,284.76092529296875,291.13739013671875,292.9066467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693352103233337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.21630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2194.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056160,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.9286336302757264,0.4242197275161743,0.3830204308032989,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.9703760743141174,0.4802292585372925,0.4550531804561615,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.8413050770759583,0.3182318806648254,0.2237263172864914,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.793627917766571,0.2648550271987915,0.2528913915157318,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7176219820976257,0.1932011097669601,0.879793107509613,285.7948608398437,284.95001220703125,295.91424560546875,288.1337280273437,295.91387939453125,297.24884033203125,285.7951965332031,1.0,0.4989809691905975,1.0,1.0,0.0,1.0,-2.634570360183716,2.6345646381378174,5.5789741963963024e-06,2.034126043319702,1.0,1.0,0.0,114.62117004394533,123.0,26980.689453125,0.0,1559.07568359375,1.0,283.1499938964844,284.7633056640625,291.1391296386719,292.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76987624168396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.81982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2199.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.920532524585724,0.4229240417480469,0.3819577395915985,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.9656360149383544,0.4825005829334259,0.4572959840297699,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.8376986384391785,0.3200981914997101,0.2250942140817642,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016967773437,0.7891407608985901,0.2656082212924957,0.2537077367305755,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016052246094,0.7132362723350525,0.1932659596204757,0.8805952668190002,285.8017578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2500915527344,285.8020935058594,1.0,0.5016376972198486,1.0,1.0,0.0,1.0,-2.6395766735076904,2.639570951461792,5.600040822173469e-06,2.037915229797364,1.0,1.0,0.0,117.55999755859376,126.0,27061.28515625,0.0,1579.25537109375,1.0,283.1499938964844,284.76812744140625,291.14276123046875,292.9190979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709616422653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2209.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.920532524585724,0.4229240417480469,0.3819577395915985,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.9656360149383544,0.4825005829334259,0.4572959840297699,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.8376986384391785,0.3200981914997101,0.2250942140817642,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016967773437,0.7891407608985901,0.2656082212924957,0.2537077367305755,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016052246094,0.7132362723350525,0.1932659596204757,0.8805952668190002,285.8017578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2500915527344,285.8020935058594,1.0,0.5016376972198486,1.0,1.0,0.0,1.0,-2.6395766735076904,2.639570951461792,5.600040822173469e-06,2.037915229797364,1.0,1.0,0.0,117.55999755859376,126.0,27061.28515625,0.0,1579.25537109375,1.0,283.1499938964844,284.76812744140625,291.14276123046875,292.9190979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709616422653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2209.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056340,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.9128942489624025,0.4216701686382293,0.38093301653862,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.960953414440155,0.4847593009471893,0.4595274329185486,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.8343337774276733,0.3220197558403015,0.2265008091926574,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.7848674654960632,0.2663710415363312,0.2545336484909057,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.7088523507118225,0.1933353394269943,0.8814200758934021,285.8087463378906,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2513732910156,285.80908203125,1.0,0.50431227684021,1.0,1.0,0.0,1.0,-2.644700288772583,2.644694805145264,5.621719992632279e-06,2.041830778121948,1.0,1.0,0.0,120.52002716064452,129.0,27142.771484375,0.0,1599.7691650390625,1.0,283.1499938964844,284.7729797363281,291.1466369628906,292.9277648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720507383346558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2219.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056400,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.9128942489624025,0.4216701686382293,0.38093301653862,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.960953414440155,0.4847593009471893,0.4595274329185486,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.8343337774276733,0.3220197558403015,0.2265008091926574,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.7848674654960632,0.2663710415363312,0.2545336484909057,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.7088523507118225,0.1933353394269943,0.8814200758934021,285.8087463378906,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2513732910156,285.80908203125,1.0,0.50431227684021,1.0,1.0,0.0,1.0,-2.644700288772583,2.644694805145264,5.621719992632279e-06,2.041830778121948,1.0,1.0,0.0,120.52002716064452,129.0,27142.771484375,0.0,1599.7691650390625,1.0,283.1499938964844,284.7729797363281,291.1466369628906,292.9277648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720507383346558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2219.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056460,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9194380640983582,0.4245385229587555,0.3826552033424377,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9692296385765076,0.4912983179092407,0.4647183418273926,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8423110246658325,0.3283451199531555,0.2301772087812423,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.7928897738456726,0.2716685533523559,0.2585001587867737,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.7165973782539368,0.1981420516967773,0.8977447748184204,285.8322448730469,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.29278564453125,285.8338623046875,1.0,0.5087400078773499,1.0,1.0,0.0,1.0,-2.6817731857299805,2.681767463684082,5.779786079074256e-06,2.07014274597168,1.0,1.0,0.0,119.73538208007812,132.0,27485.275390625,0.0,1648.979736328125,1.0,283.1499938964844,284.7923889160156,291.1546325683594,292.9481506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734638452529907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2231.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056520,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9194380640983582,0.4245385229587555,0.3826552033424377,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9692296385765076,0.4912983179092407,0.4647183418273926,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8423110246658325,0.3283451199531555,0.2301772087812423,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.7928897738456726,0.2716685533523559,0.2585001587867737,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.7165973782539368,0.1981420516967773,0.8977447748184204,285.8322448730469,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.29278564453125,285.8338623046875,1.0,0.5087400078773499,1.0,1.0,0.0,1.0,-2.6817731857299805,2.681767463684082,5.779786079074256e-06,2.07014274597168,1.0,1.0,0.0,119.73538208007812,132.0,27485.275390625,0.0,1648.979736328125,1.0,283.1499938964844,284.7923889160156,291.1546325683594,292.9481506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734638452529907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2231.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056580,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9204947352409364,0.4255551099777221,0.3838672637939453,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9723976254463196,0.4960756301879883,0.4695262610912323,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8462444543838501,0.3329562544822693,0.2336201071739196,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.796764075756073,0.2752905488014221,0.2622473537921905,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7206141352653503,0.201383352279663,0.9138275980949402,285.8597717285156,284.95001220703125,295.9853820800781,288.1556091308594,295.98504638671875,297.31280517578125,285.8609619140625,1.0,0.514192521572113,1.0,1.0,0.0,1.0,-2.7169864177703857,2.716980457305908,5.9331923694117e-06,2.097621440887451,1.0,1.0,0.0,121.03582763671876,135.0,27826.89453125,0.0,1706.2564697265625,1.0,283.1499938964844,284.81317138671875,291.1717529296875,292.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767167091369629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.62451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2260.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056640,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9204947352409364,0.4255551099777221,0.3838672637939453,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9723976254463196,0.4960756301879883,0.4695262610912323,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8462444543838501,0.3329562544822693,0.2336201071739196,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.796764075756073,0.2752905488014221,0.2622473537921905,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7206141352653503,0.201383352279663,0.9138275980949402,285.8597717285156,284.95001220703125,295.9853820800781,288.1556091308594,295.98504638671875,297.31280517578125,285.8609619140625,1.0,0.514192521572113,1.0,1.0,0.0,1.0,-2.7169864177703857,2.716980457305908,5.9331923694117e-06,2.097621440887451,1.0,1.0,0.0,121.03582763671876,135.0,27826.89453125,0.0,1706.2564697265625,1.0,283.1499938964844,284.81317138671875,291.1717529296875,292.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767167091369629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.62451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2260.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056700,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.9185624122619628,0.4257590770721435,0.384154200553894,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.9718227982521056,0.4981183707714081,0.4715678691864013,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8462576270103455,0.3349299728870392,0.2350818961858749,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7966232895851135,0.2767291963100433,0.2637394964694977,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7207417488098145,0.2026112824678421,0.920018196105957,285.8708801269531,284.95001220703125,295.99420166015625,288.1611328125,295.99383544921875,297.3185119628906,285.8719177246094,1.0,0.5169073939323425,1.0,1.0,0.0,1.0,-2.730778217315674,2.7307722568511963,5.993835657136515e-06,2.108389377593994,1.0,1.0,0.0,122.4384536743164,135.0,27964.40625,0.0,1733.2076416015625,1.0,283.1499938964844,284.8215026855469,291.1797180175781,293.00299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778712809085846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2278.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056760,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.915852665901184,0.4258553981781006,0.3843299746513366,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.97052401304245,0.5000213980674744,0.473462164402008,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.845612108707428,0.3367755115032196,0.2364419549703598,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.7957630753517151,0.2780090570449829,0.2650648355484009,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7201953530311584,0.2036584466695785,0.925325334072113,285.8807678222656,284.95001220703125,296.0029602050781,288.1673583984375,296.00262451171875,297.3225402832031,285.8816833496094,1.0,0.5195537209510803,1.0,1.0,0.0,1.0,-2.7428739070892334,2.7428677082061768,6.047284387022955e-06,2.117837429046631,1.0,1.0,0.0,124.0851593017578,138.0,28087.12890625,0.0,1758.994873046875,1.0,283.1499938964844,284.8289489746094,291.18670654296875,293.0184020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806990146636963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2296.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056820,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9095758199691772,0.4258642196655273,0.384492427110672,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.9669147729873656,0.5035632848739624,0.476971298456192,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8434496521949768,0.3402403593063354,0.2389801293611526,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.7930382490158081,0.2802638709545135,0.267390489578247,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7180781364440918,0.2053845375776291,0.9341062307357788,285.8981628417969,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.32745361328125,285.8989562988281,1.0,0.5245892405509949,1.0,1.0,0.0,1.0,-2.7636878490448,2.763681650161743,6.139851393527351e-06,2.134113311767578,1.0,1.0,0.0,127.69043731689452,141.0,28303.1875,0.0,1807.4903564453125,1.0,283.1499938964844,284.84197998046875,291.1992492675781,293.0450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784225583076477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2328.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056880,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9095758199691772,0.4258642196655273,0.384492427110672,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.9669147729873656,0.5035632848739624,0.476971298456192,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8434496521949768,0.3402403593063354,0.2389801293611526,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.7930382490158081,0.2802638709545135,0.267390489578247,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7180781364440918,0.2053845375776291,0.9341062307357788,285.8981628417969,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.32745361328125,285.8989562988281,1.0,0.5245892405509949,1.0,1.0,0.0,1.0,-2.7636878490448,2.763681650161743,6.139851393527351e-06,2.134113311767578,1.0,1.0,0.0,127.69043731689452,141.0,28303.1875,0.0,1807.4903564453125,1.0,283.1499938964844,284.84197998046875,291.1992492675781,293.0450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784225583076477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2328.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
