time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056940,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.9060361981391908,0.4258062243461609,0.3845174908638,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9646710753440856,0.5054449439048767,0.4788277447223663,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8420767188072205,0.3421029448509216,0.2403372079133987,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7912940979003906,0.281410276889801,0.268566757440567,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.716616153717041,0.2062026560306549,0.9382714033126832,285.906982421875,284.95001220703125,296.0302124023437,288.1910705566406,296.0298767089844,297.3290405273437,285.90771484375,1.0,0.5272563695907593,1.0,1.0,0.0,1.0,-2.774000883102417,2.7739946842193604,6.186002337926766e-06,2.1421892642974854,1.0,1.0,0.0,129.75942993164062,141.0,28412.521484375,0.0,1833.1043701171875,1.0,283.1499938964844,284.8485717773437,291.2064514160156,293.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785857617855072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.32080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057000,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9033762216567992,0.4257432222366333,0.384518027305603,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9629019498825072,0.5068897604942322,0.4802500903606415,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8410115838050842,0.3435455560684204,0.241385281085968,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.789918065071106,0.2822742164134979,0.2694502472877502,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.7154226899147034,0.206795647740364,0.9412873387336732,285.91357421875,284.95001220703125,296.0378723144531,288.1988830566406,296.0375366210937,297.3299865722656,285.914306640625,1.0,0.52928227186203,1.0,1.0,0.0,1.0,-2.781657695770264,2.781651496887207,6.220391242095502e-06,2.148191213607788,1.0,1.0,0.0,131.37423706054688,144.0,28494.556640625,0.0,1852.60791015625,1.0,283.1499938964844,284.8534851074219,291.212646484375,293.0699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869781851768494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.51513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2353.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057060,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8976929187774658,0.4255638420581817,0.3844773769378662,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9589893221855164,0.5100886821746826,0.483390748500824,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.8387400507926941,0.3467841446399688,0.2437295615673065,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7868933081626892,0.2841501832008362,0.2713600993156433,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7126781344413757,0.2080200910568237,0.9475008249282836,285.9278259277344,284.95001220703125,296.0552062988281,288.21826171875,296.05487060546875,297.331298828125,285.9284973144531,1.0,0.5336813926696777,1.0,1.0,0.0,1.0,-2.7979652881622314,2.797958850860596,6.293988008110318e-06,2.1609914302825928,1.0,1.0,0.0,134.96771240234375,147.0,28671.521484375,0.0,1895.21142578125,1.0,283.1499938964844,284.8641052246094,291.2289123535156,293.0963439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890913486480713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2372.137451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057120,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8976929187774658,0.4255638420581817,0.3844773769378662,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9589893221855164,0.5100886821746826,0.483390748500824,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.8387400507926941,0.3467841446399688,0.2437295615673065,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7868933081626892,0.2841501832008362,0.2713600993156433,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7126781344413757,0.2080200910568237,0.9475008249282836,285.9278259277344,284.95001220703125,296.0552062988281,288.21826171875,296.05487060546875,297.331298828125,285.9284973144531,1.0,0.5336813926696777,1.0,1.0,0.0,1.0,-2.7979652881622314,2.797958850860596,6.293988008110318e-06,2.1609914302825928,1.0,1.0,0.0,134.96771240234375,147.0,28671.521484375,0.0,1895.21142578125,1.0,283.1499938964844,284.8641052246094,291.2289123535156,293.0963439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890913486480713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2372.137451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057180,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.8923925757408142,0.4253618717193603,0.3844068050384521,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9553310871124268,0.5132055878639221,0.4864422380924225,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8367496132850647,0.350004494190216,0.2460515201091766,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7841079235076904,0.2859506905078888,0.2731839418411255,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7099981904029846,0.2091324478387832,0.953126072883606,285.94140625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3320007324219,285.9420471191406,1.0,0.5378541350364685,1.0,1.0,0.0,1.0,-2.8132920265197754,2.8132858276367188,6.363600732584018e-06,2.1730432510375977,1.0,1.0,0.0,138.43341064453125,150.0,28840.001953125,0.0,1936.094482421875,1.0,283.1499938964844,284.87420654296875,291.2484741210937,293.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908104062080383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2387.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057240,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.8923925757408142,0.4253618717193603,0.3844068050384521,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9553310871124268,0.5132055878639221,0.4864422380924225,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8367496132850647,0.350004494190216,0.2460515201091766,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7841079235076904,0.2859506905078888,0.2731839418411255,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7099981904029846,0.2091324478387832,0.953126072883606,285.94140625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3320007324219,285.9420471191406,1.0,0.5378541350364685,1.0,1.0,0.0,1.0,-2.8132920265197754,2.8132858276367188,6.363600732584018e-06,2.1730432510375977,1.0,1.0,0.0,138.43341064453125,150.0,28840.001953125,0.0,1936.094482421875,1.0,283.1499938964844,284.87420654296875,291.2484741210937,293.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908104062080383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2387.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057300,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.8898835778236389,0.4252581298351288,0.384366363286972,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.953603446483612,0.5147405862808228,0.4879426658153534,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8358596563339233,0.3516159057617187,0.247210755944252,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7828097343444824,0.2868322730064392,0.2740744352340698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.7086935043334961,0.2096596360206604,0.9557862877845764,285.9480285644531,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.3322448730469,285.9486694335937,1.0,0.5398734211921692,1.0,1.0,0.0,1.0,-2.820708036422729,2.8207015991210938,6.397433935489971e-06,2.1788806915283203,1.0,1.0,0.0,140.12100219726562,150.0,28922.1015625,0.0,1956.074462890625,1.0,283.1499938964844,284.8791198730469,291.25933837890625,293.1409912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915822267532349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2394.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057360,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8874624967575073,0.4251545071601867,0.3843246102333069,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.9519398808479308,0.516261875629425,0.4894285798072815,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8350351452827454,0.3532311618328094,0.2483713030815124,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.7815708518028259,0.2877043783664703,0.2749540507793426,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.7074167728424072,0.2101716995239257,0.9583673477172852,285.9545593261719,284.95001220703125,296.08966064453125,288.2632751464844,296.0893249511719,297.3324279785156,285.9552001953125,1.0,0.5418554544448853,1.0,1.0,0.0,1.0,-2.827998161315918,2.8279917240142822,6.43078783468809e-06,2.184622049331665,1.0,1.0,0.0,141.78158569335938,153.0,29003.11328125,0.0,1975.817626953125,1.0,283.1499938964844,284.88397216796875,291.2708740234375,293.1571960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923190593719482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.26513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2401.41796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057420,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8828482627868652,0.4249505400657654,0.3842411637306213,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.9487749338150024,0.5192699432373047,0.4923644065856933,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.8335518836975098,0.3564769923686981,0.2507002651691437,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.779245138168335,0.2894272208213806,0.2766892313957214,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7049721479415894,0.2111615091562271,0.9633525609970092,285.96746826171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3326721191406,285.9680480957031,1.0,0.5457330942153931,1.0,1.0,0.0,1.0,-2.842303276062012,2.842296838760376,6.4965001911332365e-06,2.195894241333008,1.0,1.0,0.0,145.04116821289062,156.0,29162.7578125,0.0,2014.83544921875,1.0,283.1499938964844,284.8935241699219,291.2955017089844,293.19110107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793720543384552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.72021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2414.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057480,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8828482627868652,0.4249505400657654,0.3842411637306213,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.9487749338150024,0.5192699432373047,0.4923644065856933,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.8335518836975098,0.3564769923686981,0.2507002651691437,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.779245138168335,0.2894272208213806,0.2766892313957214,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7049721479415894,0.2111615091562271,0.9633525609970092,285.96746826171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3326721191406,285.9680480957031,1.0,0.5457330942153931,1.0,1.0,0.0,1.0,-2.842303276062012,2.842296838760376,6.4965001911332365e-06,2.195894241333008,1.0,1.0,0.0,145.04116821289062,156.0,29162.7578125,0.0,2014.83544921875,1.0,283.1499938964844,284.8935241699219,291.2955017089844,293.19110107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793720543384552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.72021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2414.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057540,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8784990906715393,0.4247534573078155,0.384161114692688,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9457936882972716,0.5222353935241699,0.4952568113803863,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.832257091999054,0.359747976064682,0.2530439794063568,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7770913243293762,0.2911265194416046,0.2783984839916229,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7026549577713013,0.2121136933565139,0.9681472182273864,285.9801330566406,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3328857421875,285.9807434082031,1.0,0.5495176911354065,1.0,1.0,0.0,1.0,-2.856318235397339,2.856311559677124,6.561208465427626e-06,2.206939458847046,1.0,1.0,0.0,148.23658752441406,159.0,29319.88671875,0.0,2053.421142578125,1.0,283.1499938964844,284.9029235839844,291.3218994140625,293.2267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950572371482849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057600,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8784990906715393,0.4247534573078155,0.384161114692688,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9457936882972716,0.5222353935241699,0.4952568113803863,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.832257091999054,0.359747976064682,0.2530439794063568,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7770913243293762,0.2911265194416046,0.2783984839916229,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7026549577713013,0.2121136933565139,0.9681472182273864,285.9801330566406,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3328857421875,285.9807434082031,1.0,0.5495176911354065,1.0,1.0,0.0,1.0,-2.856318235397339,2.856311559677124,6.561208465427626e-06,2.206939458847046,1.0,1.0,0.0,148.23658752441406,159.0,29319.88671875,0.0,2053.421142578125,1.0,283.1499938964844,284.9029235839844,291.3218994140625,293.2267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950572371482849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057660,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8743743300437927,0.4245648980140686,0.3840870261192322,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9429601430892944,0.5251598358154297,0.4981085956096649,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8311173915863037,0.3630481660366058,0.2554061710834503,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7750765085220337,0.2928054928779602,0.2800863087177276,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7004420161247253,0.2130343317985534,0.9727866053581238,285.99267578125,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3330383300781,285.9932556152344,1.0,0.553229033946991,1.0,1.0,0.0,1.0,-2.8701012134552,2.8700945377349854,6.625149126193719e-06,2.2177977561950684,1.0,1.0,0.0,151.38645935058594,162.0,29475.009765625,0.0,2091.743408203125,1.0,283.1499938964844,284.9122314453125,291.3497314453125,293.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963512539863586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2438.113525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057720,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8743743300437927,0.4245648980140686,0.3840870261192322,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9429601430892944,0.5251598358154297,0.4981085956096649,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8311173915863037,0.3630481660366058,0.2554061710834503,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7750765085220337,0.2928054928779602,0.2800863087177276,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7004420161247253,0.2130343317985534,0.9727866053581238,285.99267578125,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3330383300781,285.9932556152344,1.0,0.553229033946991,1.0,1.0,0.0,1.0,-2.8701012134552,2.8700945377349854,6.625149126193719e-06,2.2177977561950684,1.0,1.0,0.0,151.38645935058594,162.0,29475.009765625,0.0,2091.743408203125,1.0,283.1499938964844,284.9122314453125,291.3497314453125,293.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963512539863586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2438.113525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057780,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8704401254653931,0.4243852496147156,0.3840198814868927,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.940244197845459,0.5280447602272034,0.5009220838546753,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8301040530204773,0.3663786351680755,0.2577883601188659,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7731735110282898,0.2944664359092712,0.281755656003952,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.6983135342597961,0.2139278948307037,0.9772963523864746,286.00506591796875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.33319091796875,286.0056457519531,1.0,0.5568824410438538,1.0,1.0,0.0,1.0,-2.883692741394043,2.883686065673828,6.688480425509624e-06,2.228494167327881,1.0,1.0,0.0,154.506591796875,165.0,29628.470703125,0.0,2129.932373046875,1.0,283.1499938964844,284.9214172363281,291.3787536621094,293.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976101040840149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.594970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057840,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8704401254653931,0.4243852496147156,0.3840198814868927,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.940244197845459,0.5280447602272034,0.5009220838546753,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8301040530204773,0.3663786351680755,0.2577883601188659,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7731735110282898,0.2944664359092712,0.281755656003952,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.6983135342597961,0.2139278948307037,0.9772963523864746,286.00506591796875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.33319091796875,286.0056457519531,1.0,0.5568824410438538,1.0,1.0,0.0,1.0,-2.883692741394043,2.883686065673828,6.688480425509624e-06,2.228494167327881,1.0,1.0,0.0,154.506591796875,165.0,29628.470703125,0.0,2129.932373046875,1.0,283.1499938964844,284.9214172363281,291.3787536621094,293.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976101040840149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.594970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057900,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.868537962436676,0.4243004024028778,0.3839897513389587,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.9389240741729736,0.5294716358184814,0.5023141503334045,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.8296387195587158,0.3680547773838043,0.2589870989322662,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.7722586989402771,0.2952916622161865,0.2825843691825866,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.6972766518592834,0.2143651247024536,0.9795061945915222,286.01123046875,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.333251953125,286.0118103027344,1.0,0.5586901903152466,1.0,1.0,0.0,1.0,-2.890423059463501,2.890416383743286,6.719939392496599e-06,2.2337851524353027,1.0,1.0,0.0,156.058349609375,165.0,29704.62890625,0.0,2148.997802734375,1.0,283.1499938964844,284.92596435546875,291.39361572265625,293.3216552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982288599014282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2455.242919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057960,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8666777610778809,0.4242216348648071,0.3839640021324157,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.9376263618469238,0.5308871269226074,0.5036957859992981,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8291976451873779,0.3697364926338196,0.2601900100708008,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7713678479194641,0.2961161434650421,0.2834112346172333,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.6962563991546631,0.2147963792085647,0.9816880226135254,286.0173645019531,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.33331298828125,286.0179443359375,1.0,0.5604867935180664,1.0,1.0,0.0,1.0,-2.8971152305603027,2.897108554840088,6.7512823989090975e-06,2.2390410900115967,1.0,1.0,0.0,157.60572814941406,168.0,29780.453125,0.0,2168.057373046875,1.0,283.1499938964844,284.9305114746094,291.4087219238281,293.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988414168357849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058020,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8630741834640503,0.4240772128105163,0.3839256465435028,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.9350914359092712,0.5336861610412598,0.5064283609390259,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.82837975025177,0.3731174767017364,0.262607216835022,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.7696527242660522,0.2977611422538757,0.2850617468357086,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.6942616701126099,0.2156424671411514,0.9859758615493774,286.0295715332031,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.3334045410156,286.0301208496094,1.0,0.564050555229187,1.0,1.0,0.0,1.0,-2.910397291183472,2.9103903770446777,6.81366827848251e-06,2.2494566440582275,1.0,1.0,0.0,160.6912384033203,171.0,29931.205078125,0.0,2206.195068359375,1.0,283.1499938964844,284.93951416015625,291.4393920898437,293.3812561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000496029853821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058080,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8630741834640503,0.4240772128105163,0.3839256465435028,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.9350914359092712,0.5336861610412598,0.5064283609390259,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.82837975025177,0.3731174767017364,0.262607216835022,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.7696527242660522,0.2977611422538757,0.2850617468357086,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.6942616701126099,0.2156424671411514,0.9859758615493774,286.0295715332031,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.3334045410156,286.0301208496094,1.0,0.564050555229187,1.0,1.0,0.0,1.0,-2.910397291183472,2.9103903770446777,6.81366827848251e-06,2.2494566440582275,1.0,1.0,0.0,160.6912384033203,171.0,29931.205078125,0.0,2206.195068359375,1.0,283.1499938964844,284.93951416015625,291.4393920898437,293.3812561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000496029853821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058140,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.8608419895172119,0.4239900708198547,0.3839070200920105,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.9335072636604308,0.5354547500610352,0.5081554055213928,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8278989791870117,0.3752964735031128,0.2641641497611999,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7685949206352234,0.2988075911998749,0.2861130535602569,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.6930133104324341,0.2161721587181091,0.9886661171913148,286.0373229980469,284.95001220703125,296.20184326171875,288.4533386230469,296.2015380859375,297.3334350585937,286.0378723144531,1.0,0.5663110613822937,1.0,1.0,0.0,1.0,-2.918819665908813,2.918812990188598,6.8533499870682135e-06,2.256049156188965,1.0,1.0,0.0,162.66094970703125,171.0,30027.005859375,0.0,2230.609130859375,1.0,283.1499938964844,284.9452514648437,291.4593505859375,293.4070739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008149266242981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2478.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8596088886260986,0.4239419996738434,0.3838975429534912,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.9326281547546388,0.5364426970481873,0.5091204643249512,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.8276413679122925,0.3765269815921783,0.2650431990623474,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.7680112719535828,0.2993936538696289,0.2867021858692169,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.6923199892044067,0.2164666205644607,0.9901636838912964,286.0416564941406,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3334655761719,286.0422058105469,1.0,0.5675765872001648,1.0,1.0,0.0,1.0,-2.923533201217652,2.9235262870788574,6.875597136968281e-06,2.2597339153289795,1.0,1.0,0.0,163.76828002929688,174.0,30080.681640625,0.0,2244.353271484375,1.0,283.1499938964844,284.9484558105469,291.4706420898437,293.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012427687644958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.97802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2482.79296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058260,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8562656044960022,0.4238114058971405,0.3838742971420288,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.9302289485931396,0.5391579866409302,0.5117737650871277,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.8269742131233215,0.3799659311771393,0.2674993276596069,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7664294838905334,0.3010092675685882,0.2883275747299194,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.6904246807098389,0.2172699272632599,0.9942575097084044,286.0536499023437,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.33349609375,286.05419921875,1.0,0.5710675120353699,1.0,1.0,0.0,1.0,-2.9365217685699463,2.9365148544311523,6.9370489654829726e-06,2.26987099647522,1.0,1.0,0.0,166.84109497070312,177.0,30228.869140625,0.0,2282.542724609375,1.0,283.1499938964844,284.95733642578125,291.502197265625,293.4624328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024267554283142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058320,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8562656044960022,0.4238114058971405,0.3838742971420288,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.9302289485931396,0.5391579866409302,0.5117737650871277,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.8269742131233215,0.3799659311771393,0.2674993276596069,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7664294838905334,0.3010092675685882,0.2883275747299194,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.6904246807098389,0.2172699272632599,0.9942575097084044,286.0536499023437,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.33349609375,286.05419921875,1.0,0.5710675120353699,1.0,1.0,0.0,1.0,-2.9365217685699463,2.9365148544311523,6.9370489654829726e-06,2.26987099647522,1.0,1.0,0.0,166.84109497070312,177.0,30228.869140625,0.0,2282.542724609375,1.0,283.1499938964844,284.95733642578125,291.502197265625,293.4624328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024267554283142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058380,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8530349731445312,0.423683762550354,0.3838540911674499,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.9278895258903505,0.5418310165405273,0.5143874883651733,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.8263731598854065,0.3834350109100342,0.2699761986732483,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.764899492263794,0.3026057183742523,0.2899353504180908,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.6885717511177063,0.2180527001619339,0.99825918674469,286.0655517578125,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3334655761719,286.06610107421875,1.0,0.5745241641998291,1.0,1.0,0.0,1.0,-2.949359655380249,2.949352741241455,6.997999207669636e-06,2.279865264892578,1.0,1.0,0.0,169.9111785888672,180.0,30375.734375,0.0,2320.75732421875,1.0,283.1499938964844,284.96612548828125,291.53387451171875,293.5032958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036070466041565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058440,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8530349731445312,0.423683762550354,0.3838540911674499,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.9278895258903505,0.5418310165405273,0.5143874883651733,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.8263731598854065,0.3834350109100342,0.2699761986732483,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.764899492263794,0.3026057183742523,0.2899353504180908,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.6885717511177063,0.2180527001619339,0.99825918674469,286.0655517578125,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3334655761719,286.06610107421875,1.0,0.5745241641998291,1.0,1.0,0.0,1.0,-2.949359655380249,2.949352741241455,6.997999207669636e-06,2.279865264892578,1.0,1.0,0.0,169.9111785888672,180.0,30375.734375,0.0,2320.75732421875,1.0,283.1499938964844,284.96612548828125,291.53387451171875,293.5032958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036070466041565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058500,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8514596819877625,0.4236207902431488,0.3838448822498321,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.9267414808273317,0.5431512594223022,0.515679121017456,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8260964751243591,0.3851812183856964,0.2712226510047912,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7641522884368896,0.3033962845802307,0.2907321155071258,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.6876603364944458,0.2184364050626754,1.00022554397583,286.07147216796875,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3334655761719,286.0719909667969,1.0,0.5762397646903992,1.0,1.0,0.0,1.0,-2.955721139907837,2.955713987350464,7.028279469523113e-06,2.284808874130249,1.0,1.0,0.0,171.4453125,180.0,30448.662109375,0.0,2339.87060546875,1.0,283.1499938964844,284.9704895019531,291.5496826171875,293.523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041974306106567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.96142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2509.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058560,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8499100208282471,0.4235582947731018,0.3838361203670501,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.9256076216697692,0.544460654258728,0.516960620880127,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773010253906,0.8258349895477295,0.386935144662857,0.272474467754364,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.7634162902832031,0.3041816651821136,0.2915240526199341,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771179199219,0.6867585778236389,0.2188151329755783,1.0021696090698242,286.07733154296875,284.95001220703125,296.2574462890625,288.5595397949219,296.25714111328125,297.3334350585937,286.077880859375,1.0,0.5779470205307007,1.0,1.0,0.0,1.0,-2.962044715881348,2.9620375633239746,7.05843149262364e-06,2.289717197418213,1.0,1.0,0.0,172.97898864746094,168.0,30521.255859375,0.0,2358.988037109375,1.0,283.1499938964844,284.9748229980469,291.5654602050781,293.5440368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047885894775391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.30712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.8542556166648865,0.4234522581100464,0.38359335064888,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9331393241882324,0.5470603108406067,0.519253671169281,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.8322605490684509,0.3904780745506286,0.2748148739337921,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7687657475471497,0.3057505786418915,0.2928530871868133,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.6914401054382324,0.219572439789772,1.004853367805481,286.0877990722656,284.95001220703125,296.2738342285156,288.5907897949219,296.2735290527344,297.3335266113281,286.0882263183594,1.0,0.576891303062439,1.0,1.0,0.0,1.0,-2.9721498489379883,2.9721426963806152,7.106817065505311e-06,2.297590494155884,1.0,1.0,0.0,169.67881774902344,156.0,30645.958984375,0.0,2360.53515625,1.0,283.1499938964844,284.9823608398437,291.5965270996094,293.5836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059419393539429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2525.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.8542556166648865,0.4234522581100464,0.38359335064888,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9331393241882324,0.5470603108406067,0.519253671169281,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.8322605490684509,0.3904780745506286,0.2748148739337921,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7687657475471497,0.3057505786418915,0.2928530871868133,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.6914401054382324,0.219572439789772,1.004853367805481,286.0877990722656,284.95001220703125,296.2738342285156,288.5907897949219,296.2735290527344,297.3335266113281,286.0882263183594,1.0,0.576891303062439,1.0,1.0,0.0,1.0,-2.9721498489379883,2.9721426963806152,7.106817065505311e-06,2.297590494155884,1.0,1.0,0.0,169.67881774902344,156.0,30645.958984375,0.0,2360.53515625,1.0,283.1499938964844,284.9823608398437,291.5965270996094,293.5836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059419393539429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2525.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058740,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.8639176487922668,0.4233977198600769,0.3832493722438812,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.947210133075714,0.5496526956558228,0.5213848948478699,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09716796875,0.8436696529388428,0.3940974175930023,0.2770930826663971,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7790164947509766,0.307342529296875,0.2940475344657898,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.7006344199180603,0.2203597426414489,1.0069245100021362,286.0971984863281,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.333984375,286.0975952148437,1.0,0.5736141800880432,1.0,1.0,0.0,1.0,-2.9809632301330566,2.980956077575684,7.149047178245382e-06,2.3044121265411377,1.0,1.0,0.0,162.49476623535156,144.0,30758.994140625,0.0,2339.98486328125,1.0,283.1499938964844,284.9891662597656,291.6265563964844,293.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069480061531067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2535.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058800,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.8639176487922668,0.4233977198600769,0.3832493722438812,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.947210133075714,0.5496526956558228,0.5213848948478699,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09716796875,0.8436696529388428,0.3940974175930023,0.2770930826663971,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7790164947509766,0.307342529296875,0.2940475344657898,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.7006344199180603,0.2203597426414489,1.0069245100021362,286.0971984863281,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.333984375,286.0975952148437,1.0,0.5736141800880432,1.0,1.0,0.0,1.0,-2.9809632301330566,2.980956077575684,7.149047178245382e-06,2.3044121265411377,1.0,1.0,0.0,162.49476623535156,144.0,30758.994140625,0.0,2339.98486328125,1.0,283.1499938964844,284.9891662597656,291.6265563964844,293.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069480061531067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2535.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
