time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8778667449951172,0.4233890175819397,0.382870465517044,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9651172757148744,0.5522374510765076,0.5234278440475464,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8593039512634277,0.3977915942668915,0.2793634831905365,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.7931448221206665,0.3089578449726105,0.2951829433441162,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7130496501922607,0.2211799770593643,1.0087566375732422,286.106201171875,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.334716796875,286.1065979003906,1.0,0.5690604448318481,1.0,1.0,0.0,1.0,-2.98926043510437,2.989253282546997,7.188873951236019e-06,2.3108153343200684,1.0,1.0,0.0,153.22010803222656,132.0,30867.482421875,0.0,2307.708251953125,1.0,283.1499938964844,284.99566650390625,291.65594482421875,293.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078230619430542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.33740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058920,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8778667449951172,0.4233890175819397,0.382870465517044,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9651172757148744,0.5522374510765076,0.5234278440475464,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8593039512634277,0.3977915942668915,0.2793634831905365,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.7931448221206665,0.3089578449726105,0.2951829433441162,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7130496501922607,0.2211799770593643,1.0087566375732422,286.106201171875,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.334716796875,286.1065979003906,1.0,0.5690604448318481,1.0,1.0,0.0,1.0,-2.98926043510437,2.989253282546997,7.188873951236019e-06,2.3108153343200684,1.0,1.0,0.0,153.22010803222656,132.0,30867.482421875,0.0,2307.708251953125,1.0,283.1499938964844,284.99566650390625,291.65594482421875,293.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078230619430542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.33740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058980,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8960437774658203,0.4234178066253662,0.3824828565120697,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.9847246408462524,0.5548095703125,0.5254136919975281,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8794212937355042,0.4015544652938843,0.2816482186317444,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8107882142066956,0.3105907142162323,0.2962900102138519,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.7273505926132202,0.2220277935266494,1.0104992389678955,286.1150817871094,284.95001220703125,296.3226318359375,288.6806030273437,296.32232666015625,297.33563232421875,286.1154479980469,1.0,0.5637778639793396,1.0,1.0,0.0,1.0,-2.997353792190552,2.9973466396331787,7.227801688713953e-06,2.317049026489258,1.0,1.0,0.0,142.76092529296875,120.0,30974.126953125,0.0,2268.81787109375,1.0,283.1499938964844,285.0020446777344,291.6846923828125,293.6933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086380958557129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.12451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059040,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8960437774658203,0.4234178066253662,0.3824828565120697,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.9847246408462524,0.5548095703125,0.5254136919975281,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8794212937355042,0.4015544652938843,0.2816482186317444,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8107882142066956,0.3105907142162323,0.2962900102138519,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.7273505926132202,0.2220277935266494,1.0104992389678955,286.1150817871094,284.95001220703125,296.3226318359375,288.6806030273437,296.32232666015625,297.33563232421875,286.1154479980469,1.0,0.5637778639793396,1.0,1.0,0.0,1.0,-2.997353792190552,2.9973466396331787,7.227801688713953e-06,2.317049026489258,1.0,1.0,0.0,142.76092529296875,120.0,30974.126953125,0.0,2268.81787109375,1.0,283.1499938964844,285.0020446777344,291.6846923828125,293.6933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086380958557129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.12451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059100,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.9069131016731262,0.4234440326690674,0.3822899460792541,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.9945472478866576,0.5560891032218933,0.5263901352882385,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.8913282155990601,0.4034599661827087,0.282799631357193,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8204441070556641,0.3114117085933685,0.296837568283081,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.735497772693634,0.2224599868059158,1.0113593339920044,286.1194763183594,284.95001220703125,296.3306884765625,288.6947326660156,296.3304138183594,297.33612060546875,286.119873046875,1.0,0.5609645843505859,1.0,1.0,0.0,1.0,-3.0013718605041504,3.0013647079467773,7.24716028344119e-06,2.320141315460205,1.0,1.0,0.0,137.25572204589844,120.0,31027.171875,0.0,2247.827392578125,1.0,283.1499938964844,285.0052185058594,291.69879150390625,293.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090434670448303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059160,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9174066185951232,0.423458069562912,0.3821360766887665,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9990000128746032,0.5574918389320374,0.5218878388404846,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9022244215011596,0.4053621590137481,0.2839869856834411,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.8289533853530884,0.3122173249721527,0.2974219918251037,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.7429157495498657,0.2228793352842331,1.0124038457870483,286.1224670410156,284.95001220703125,296.3387451171875,288.7085266113281,296.3384704589844,297.3370361328125,286.1222839355469,1.0,0.5577959418296814,1.0,1.0,0.0,1.0,-2.9998583793640137,2.9998512268066406,7.240593276947038e-06,2.3192880153656006,1.0,1.0,0.0,132.52565002441406,108.0,31040.58203125,0.0,2220.41064453125,1.0,283.1499938964844,285.00665283203125,291.7125549316406,293.72772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094452619552612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.97412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2558.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059220,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9349883794784546,0.4233404994010925,0.3818150758743286,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9990000128746032,0.5630308985710144,0.4965675473213196,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9218794107437134,0.4090721309185028,0.2863810360431671,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8429969549179077,0.3137128949165344,0.2985915541648865,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7553330063819885,0.2236319035291671,1.014582872390747,286.11187744140625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3514404296875,286.1112060546875,1.0,0.5496077537536621,1.0,1.0,0.0,1.0,-2.9752776622772217,2.9752705097198486,7.122476290533086e-06,2.3003079891204834,1.0,1.0,0.0,124.65587615966795,96.0,30874.6171875,0.0,2137.684326171875,1.0,283.1499938964844,284.9971008300781,291.7344055175781,293.7456359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094297051429749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.942626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059280,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9349883794784546,0.4233404994010925,0.3818150758743286,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9990000128746032,0.5630308985710144,0.4965675473213196,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9218794107437134,0.4090721309185028,0.2863810360431671,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8429969549179077,0.3137128949165344,0.2985915541648865,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7553330063819885,0.2236319035291671,1.014582872390747,286.11187744140625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3514404296875,286.1112060546875,1.0,0.5496077537536621,1.0,1.0,0.0,1.0,-2.9752776622772217,2.9752705097198486,7.122476290533086e-06,2.3003079891204834,1.0,1.0,0.0,124.65587615966795,96.0,30874.6171875,0.0,2137.684326171875,1.0,283.1499938964844,284.9971008300781,291.7344055175781,293.7456359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094297051429749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.942626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059340,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.9502516388893129,0.4231939017772674,0.3814947605133056,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.9990000128746032,0.5690301060676575,0.4753891229629516,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.9397321343421936,0.4117184281349182,0.2880629301071167,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.8555988669395447,0.3147396743297577,0.2993562817573547,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.7666032314300537,0.2241666615009308,1.0159523487091064,286.10137939453125,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.3711242675781,286.1006164550781,1.0,0.5427783727645874,1.0,1.0,0.0,1.0,-2.9540257453918457,2.9540185928344727,7.021030796749983e-06,2.283851146697998,1.0,1.0,0.0,118.31358337402344,96.0,30722.865234375,0.0,2069.0986328125,1.0,283.1499938964844,284.9881591796875,291.74688720703125,293.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083446025848389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.95703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059400,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.9565902352333068,0.4231279790401459,0.3813580572605133,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9990000128746032,0.571728527545929,0.4665796458721161,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.94721120595932,0.4127456545829773,0.2887126207351684,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.8611379265785217,0.3151298463344574,0.2996413707733154,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7715620398521423,0.2243774086236953,1.0164759159088137,286.0968322753906,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.3803100585937,286.0959777832031,1.0,0.5399447083473206,1.0,1.0,0.0,1.0,-2.945026159286499,2.945019245147705,6.978285910008708e-06,2.2768800258636475,1.0,1.0,0.0,115.74150848388672,114.0,30657.330078125,0.0,2040.9049072265625,1.0,283.1499938964844,284.9842834472656,291.7516174316406,293.7519836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807716965675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2542.18505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059460,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9606685042381288,0.4229826033115387,0.3811445534229278,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.9990000128746032,0.5808771848678589,0.4607167840003967,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9546926021575928,0.4165263772010803,0.2912655770778656,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8659996390342712,0.3165906369686126,0.3009389340877533,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.775749683380127,0.2252409011125564,1.0199034214019775,286.0968017578125,284.95001220703125,296.38677978515625,288.78338623046875,296.3865051269531,297.4103088378906,286.09735107421875,1.0,0.5401173233985901,1.0,1.0,0.0,1.0,-2.9464190006256104,2.9464120864868164,6.983363164181355e-06,2.277292013168335,1.0,1.0,0.0,114.30867004394533,134.0,30692.28515625,0.0,2036.090576171875,1.0,283.1499938964844,284.9850158691406,291.7721252441406,293.7668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052600026130676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.59423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059520,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9606685042381288,0.4229826033115387,0.3811445534229278,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.9990000128746032,0.5808771848678589,0.4607167840003967,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9546926021575928,0.4165263772010803,0.2912655770778656,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8659996390342712,0.3165906369686126,0.3009389340877533,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.775749683380127,0.2252409011125564,1.0199034214019775,286.0968017578125,284.95001220703125,296.38677978515625,288.78338623046875,296.3865051269531,297.4103088378906,286.09735107421875,1.0,0.5401173233985901,1.0,1.0,0.0,1.0,-2.9464190006256104,2.9464120864868164,6.983363164181355e-06,2.277292013168335,1.0,1.0,0.0,114.30867004394533,134.0,30692.28515625,0.0,2036.090576171875,1.0,283.1499938964844,284.9850158691406,291.7721252441406,293.7668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052600026130676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.59423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059580,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9496724009513856,0.422968715429306,0.381240963935852,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.9990000128746032,0.586672842502594,0.4758592247962951,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9467507004737854,0.420450896024704,0.2940715551376343,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8582544922828674,0.3181113302707672,0.302503377199173,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.7685453295707703,0.2261569052934646,1.0246784687042236,286.11676025390625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.4201965332031,286.1180114746094,1.0,0.5475413799285889,1.0,1.0,0.0,1.0,-2.97570538520813,2.975698232650757,7.12221662979573e-06,2.299642324447632,1.0,1.0,0.0,119.2373046875,154.0,30971.408203125,0.0,2110.97265625,1.0,283.1499938964844,285.0010070800781,291.80255126953125,293.80780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046824932098389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059640,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9496724009513856,0.422968715429306,0.381240963935852,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.9990000128746032,0.586672842502594,0.4758592247962951,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9467507004737854,0.420450896024704,0.2940715551376343,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8582544922828674,0.3181113302707672,0.302503377199173,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.7685453295707703,0.2261569052934646,1.0246784687042236,286.11676025390625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.4201965332031,286.1180114746094,1.0,0.5475413799285889,1.0,1.0,0.0,1.0,-2.97570538520813,2.975698232650757,7.12221662979573e-06,2.299642324447632,1.0,1.0,0.0,119.2373046875,154.0,30971.408203125,0.0,2110.97265625,1.0,283.1499938964844,285.0010070800781,291.80255126953125,293.80780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046824932098389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059700,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.9401016235351562,0.4230028092861175,0.381384015083313,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.9990000128746032,0.5880703330039978,0.4890279471874237,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.9387865662574768,0.4224567413330078,0.2955501973628998,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8514423966407776,0.3188881278038025,0.3033614158630371,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7622465491294861,0.2266030311584472,1.0273303985595703,286.1317443847656,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.4165344238281,286.1332702636719,1.0,0.5532620549201965,1.0,1.0,0.0,1.0,-2.9976954460144043,2.9976882934570312,7.227688001876231e-06,2.316558361053467,1.0,1.0,0.0,123.50253295898438,154.0,31174.208984375,0.0,2170.98388671875,1.0,283.1499938964844,285.01287841796875,291.8193054199219,293.8349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055044412612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.10693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2521.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059760,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.9286658763885498,0.4230577051639557,0.3815791010856628,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.9990000128746032,0.5884969830513,0.5050005316734314,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.9290152788162231,0.4244849979877472,0.2970704138278961,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.8435233235359192,0.3196722567081451,0.3042607009410858,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.7549184560775757,0.2270302474498748,1.030071496963501,286.14923095703125,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.40777587890625,286.15093994140625,1.0,0.5600155591964722,1.0,1.0,0.0,1.0,-3.023327589035034,3.023320436477661,7.351705789915286e-06,2.3363184928894043,1.0,1.0,0.0,128.76971435546875,172.0,31408.025390625,0.0,2243.495849609375,1.0,283.1499938964844,285.02667236328125,291.8357238769531,293.8644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070604205131531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.93310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059820,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.9050114154815674,0.4232025444507599,0.3820707499980926,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.9990000128746032,0.586820125579834,0.5412819385528564,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.9083148241043092,0.4285877048969269,0.3001951575279236,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.8269946575164795,0.3212445974349975,0.3061339259147644,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.7396948337554932,0.2278085052967071,1.0355491638183594,286.18829345703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3789367675781,286.1901550292969,1.0,0.5751216411590576,1.0,1.0,0.0,1.0,-3.080122947692871,3.08011531829834,7.630545951542445e-06,2.380221366882324,1.0,1.0,0.0,141.22190856933594,190.0,31922.98046875,0.0,2412.372314453125,1.0,283.1499938964844,285.0572814941406,291.8647766113281,293.9247436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119714260101318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059880,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.9050114154815674,0.4232025444507599,0.3820707499980926,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.9990000128746032,0.586820125579834,0.5412819385528564,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.9083148241043092,0.4285877048969269,0.3001951575279236,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.8269946575164795,0.3212445974349975,0.3061339259147644,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.7396948337554932,0.2278085052967071,1.0355491638183594,286.18829345703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3789367675781,286.1901550292969,1.0,0.5751216411590576,1.0,1.0,0.0,1.0,-3.080122947692871,3.08011531829834,7.630545951542445e-06,2.380221366882324,1.0,1.0,0.0,141.22190856933594,190.0,31922.98046875,0.0,2412.372314453125,1.0,283.1499938964844,285.0572814941406,291.8647766113281,293.9247436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119714260101318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059940,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.8745084404945374,0.4232243597507477,0.3828077912330627,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.979366898536682,0.58388751745224,0.5542101263999939,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.8802447319030762,0.4326138496398926,0.3035336136817932,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.8019374012947083,0.3226853609085083,0.3082413673400879,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7179420590400696,0.2283800393342971,1.0417338609695437,286.215576171875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.34735107421875,286.216064453125,1.0,0.5900538563728333,1.0,1.0,0.0,1.0,-3.1102864742279053,3.110278606414795,7.782539796608035e-06,2.4042789936065674,1.0,1.0,0.0,160.23922729492188,208.0,32229.046875,0.0,2570.47119140625,1.0,283.1499938964844,285.0770263671875,291.8846130371094,293.9726867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181685209274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060000,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.8745084404945374,0.4232243597507477,0.3828077912330627,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.979366898536682,0.58388751745224,0.5542101263999939,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.8802447319030762,0.4326138496398926,0.3035336136817932,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.8019374012947083,0.3226853609085083,0.3082413673400879,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7179420590400696,0.2283800393342971,1.0417338609695437,286.215576171875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.34735107421875,286.216064453125,1.0,0.5900538563728333,1.0,1.0,0.0,1.0,-3.1102864742279053,3.110278606414795,7.782539796608035e-06,2.4042789936065674,1.0,1.0,0.0,160.23922729492188,208.0,32229.046875,0.0,2570.47119140625,1.0,283.1499938964844,285.0770263671875,291.8846130371094,293.9726867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181685209274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8485038876533508,0.4230087101459503,0.383384495973587,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.9492980241775512,0.5839102268218994,0.5544003248214722,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8563713431358337,0.4364899396896362,0.3068063259124756,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7785070538520813,0.3239369392395019,0.3102226853370666,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.6966283917427063,0.2287789434194564,1.0472936630249023,286.22772216796875,284.95001220703125,296.4652404785156,288.8643798828125,296.4649658203125,297.3345642089844,286.228271484375,1.0,0.6034499406814575,1.0,1.0,0.0,1.0,-3.1245079040527344,3.124500036239624,7.8536222645198e-06,2.415169239044189,1.0,1.0,0.0,180.46002197265625,211.0,32383.861328125,0.0,2705.687255859375,1.0,283.1499938964844,285.0861511230469,291.88824462890625,293.9899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230124711990356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060120,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8485038876533508,0.4230087101459503,0.383384495973587,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.9492980241775512,0.5839102268218994,0.5544003248214722,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8563713431358337,0.4364899396896362,0.3068063259124756,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7785070538520813,0.3239369392395019,0.3102226853370666,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.6966283917427063,0.2287789434194564,1.0472936630249023,286.22772216796875,284.95001220703125,296.4652404785156,288.8643798828125,296.4649658203125,297.3345642089844,286.228271484375,1.0,0.6034499406814575,1.0,1.0,0.0,1.0,-3.1245079040527344,3.124500036239624,7.8536222645198e-06,2.415169239044189,1.0,1.0,0.0,180.46002197265625,211.0,32383.861328125,0.0,2705.687255859375,1.0,283.1499938964844,285.0861511230469,291.88824462890625,293.9899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230124711990356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060180,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.8352370858192444,0.4227422475814819,0.3836078643798828,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.93215149641037,0.5850995779037476,0.555808961391449,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.8452383279800415,0.4403583109378814,0.3098419308662414,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.7667161226272583,0.3251180350780487,0.3118281066417694,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.6851499676704407,0.2291415780782699,1.0512237548828125,286.2390441894531,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.3290405273437,286.239501953125,1.0,0.6118475794792175,1.0,1.0,0.0,1.0,-3.1367785930633545,3.136770486831665,7.91547336120857e-06,2.4246726036071777,1.0,1.0,0.0,193.24432373046875,199.0,32522.466796875,0.0,2798.57861328125,1.0,283.1499938964844,285.09454345703125,291.88555908203125,293.9971008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264623880386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060240,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.8352370858192444,0.4227422475814819,0.3836078643798828,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.93215149641037,0.5850995779037476,0.555808961391449,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.8452383279800415,0.4403583109378814,0.3098419308662414,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.7667161226272583,0.3251180350780487,0.3118281066417694,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.6851499676704407,0.2291415780782699,1.0512237548828125,286.2390441894531,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.3290405273437,286.239501953125,1.0,0.6118475794792175,1.0,1.0,0.0,1.0,-3.1367785930633545,3.136770486831665,7.91547336120857e-06,2.4246726036071777,1.0,1.0,0.0,193.24432373046875,199.0,32522.466796875,0.0,2798.57861328125,1.0,283.1499938964844,285.09454345703125,291.88555908203125,293.9971008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264623880386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060300,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8334115743637085,0.4226201772689819,0.3835597038269043,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.9301358461380004,0.5858521461486816,0.5565446615219116,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.8445987701416016,0.4423120319843292,0.3112422525882721,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.7654650211334229,0.3257047235965729,0.3124494552612304,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.683739185333252,0.2293300628662109,1.0523797273635864,286.24383544921875,284.95001220703125,296.4863586425781,288.86785888671875,296.4861145019531,297.327392578125,286.24420166015625,1.0,0.6131964325904846,1.0,1.0,0.0,1.0,-3.1414291858673096,3.141421318054199,7.939018360048067e-06,2.4282901287078857,1.0,1.0,0.0,195.21490478515625,199.0,32578.93359375,0.0,2818.55810546875,1.0,283.1499938964844,285.0980224609375,291.8831481933594,293.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278771638870239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060360,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479248046875,0.8337237238883972,0.4225178360939026,0.3834441900253296,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9311439394950868,0.5866562724113464,0.5572576522827148,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.8461704850196838,0.4442895054817199,0.3125932216644287,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478942871094,0.7662898898124695,0.326300710439682,0.3129898011684418,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.6842911839485168,0.2295350134372711,1.0531835556030271,286.2479553222656,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3262023925781,286.248291015625,1.0,0.6134369373321533,1.0,1.0,0.0,1.0,-3.1453890800476074,3.145381212234497,7.959019058034755e-06,2.431340456008911,1.0,1.0,0.0,194.99038696289065,187.0,32628.4453125,0.0,2825.404541015625,1.0,283.1499938964844,285.1010131835937,291.8799133300781,293.9991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829156756401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.40478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060420,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8384814858436584,0.4223710596561432,0.3831136524677276,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.9389185905456544,0.5883445143699646,0.5586233139038086,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8536816835403442,0.448317676782608,0.3152272701263428,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.7719889283180237,0.3275275230407715,0.3139413297176361,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.6892058849334717,0.2300007194280624,1.054273247718811,286.2552490234375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3247375488281,286.25555419921875,1.0,0.611580491065979,1.0,1.0,0.0,1.0,-3.15225601196289,3.152247905731201,7.993696272023953e-06,2.4366025924682617,1.0,1.0,0.0,190.43833923339844,175.0,32716.6171875,0.0,2814.92138671875,1.0,283.1499938964844,285.1063232421875,291.87078857421875,293.9963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314529657363892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.32666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060480,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8384814858436584,0.4223710596561432,0.3831136524677276,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.9389185905456544,0.5883445143699646,0.5586233139038086,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8536816835403442,0.448317676782608,0.3152272701263428,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.7719889283180237,0.3275275230407715,0.3139413297176361,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.6892058849334717,0.2300007194280624,1.054273247718811,286.2552490234375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3247375488281,286.25555419921875,1.0,0.611580491065979,1.0,1.0,0.0,1.0,-3.15225601196289,3.152247905731201,7.993696272023953e-06,2.4366025924682617,1.0,1.0,0.0,190.43833923339844,175.0,32716.6171875,0.0,2814.92138671875,1.0,283.1499938964844,285.1063232421875,291.87078857421875,293.9963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314529657363892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.32666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060540,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.8452428579330444,0.4223010241985321,0.3828007876873016,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.9489202499389648,0.5897277593612671,0.5596601366996765,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.8629187345504761,0.4516047835350036,0.3173080384731293,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7794625163078308,0.3285397589206695,0.3146343827247619,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.6958182454109192,0.2304228693246841,1.0549083948135376,286.26055908203125,284.95001220703125,296.5145874023437,288.8499755859375,296.514404296875,297.3240661621094,286.2608337402344,1.0,0.6086714267730713,1.0,1.0,0.0,1.0,-3.157225608825684,3.157217502593994,8.018791049835272e-06,2.4403913021087646,1.0,1.0,0.0,184.2825622558593,175.0,32780.90234375,0.0,2791.885009765625,1.0,283.1499938964844,285.11016845703125,291.8608093261719,293.99090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331607580184937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060600,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.847274899482727,0.4222888946533203,0.3827193677425384,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.9517820477485656,0.5900749564170837,0.5599127411842346,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.8656090497970581,0.4524343907833099,0.3178274035453796,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.7816628813743591,0.3287962973117828,0.3148023784160614,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.6977666616439819,0.2305342555046081,1.0550532341003418,286.2618408203125,284.95001220703125,296.5168151855469,288.8471984863281,296.5166320800781,297.3239440917969,286.2620849609375,1.0,0.6078168153762817,1.0,1.0,0.0,1.0,-3.158432006835937,3.158423900604248,8.024883754842449e-06,2.4413089752197266,1.0,1.0,0.0,182.5186767578125,163.0,32796.421875,0.0,2784.82861328125,1.0,283.1499938964844,285.1111145019531,291.85791015625,293.9891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335810899734497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.74755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060660,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8594276905059814,0.4222552180290222,0.3823031485080719,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.9675810933113098,0.5918095707893372,0.5611408352851868,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.881255030632019,0.4566253125667572,0.3204278945922851,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.7945084571838379,0.3300954699516296,0.3156226575374603,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.7090873718261719,0.2311209887266159,1.0557456016540527,286.2679748535156,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.323486328125,286.2682189941406,1.0,0.6030058264732361,1.0,1.0,0.0,1.0,-3.164353609085083,3.1643455028533936,8.054800673562568e-06,2.4458038806915283,1.0,1.0,0.0,172.75392150878906,151.0,32871.58203125,0.0,2744.133056640625,1.0,283.1499938964844,285.1156311035156,291.8411865234375,293.9777526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356673717498779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060720,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8594276905059814,0.4222552180290222,0.3823031485080719,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.9675810933113098,0.5918095707893372,0.5611408352851868,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.881255030632019,0.4566253125667572,0.3204278945922851,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.7945084571838379,0.3300954699516296,0.3156226575374603,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.7090873718261719,0.2311209887266159,1.0557456016540527,286.2679748535156,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.323486328125,286.2682189941406,1.0,0.6030058264732361,1.0,1.0,0.0,1.0,-3.164353609085083,3.1643455028533936,8.054800673562568e-06,2.4458038806915283,1.0,1.0,0.0,172.75392150878906,151.0,32871.58203125,0.0,2744.133056640625,1.0,283.1499938964844,285.1156311035156,291.8411865234375,293.9777526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356673717498779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
