time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8749257326126099,0.4222570359706878,0.3818838894367218,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.9846210479736328,0.5935293436050415,0.562319278717041,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.9004154205322266,0.4608771204948425,0.3230434358119964,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.8101204633712769,0.3314134478569031,0.3164238035678863,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.72199946641922,0.2317461520433426,1.0564390420913696,286.2738342285156,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3231506347656,286.2740783691406,1.0,0.5976172089576721,1.0,1.0,0.0,1.0,-3.170207977294922,3.1701998710632324,8.084403816610575e-06,2.4502360820770264,1.0,1.0,0.0,161.98707580566406,139.0,32943.67578125,0.0,2697.721923828125,1.0,283.1499938964844,285.11993408203125,291.8205871582031,293.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377668261528015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060840,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8749257326126099,0.4222570359706878,0.3818838894367218,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.9846210479736328,0.5935293436050415,0.562319278717041,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.9004154205322266,0.4608771204948425,0.3230434358119964,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.8101204633712769,0.3314134478569031,0.3164238035678863,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.72199946641922,0.2317461520433426,1.0564390420913696,286.2738342285156,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3231506347656,286.2740783691406,1.0,0.5976172089576721,1.0,1.0,0.0,1.0,-3.170207977294922,3.1701998710632324,8.084403816610575e-06,2.4502360820770264,1.0,1.0,0.0,161.98707580566406,139.0,32943.67578125,0.0,2697.721923828125,1.0,283.1499938964844,285.11993408203125,291.8205871582031,293.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377668261528015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060900,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.8840277791023254,0.4222683608531952,0.3816758692264557,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.993161916732788,0.5943799614906311,0.5628917813301086,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.9117423295974731,0.463022768497467,0.3243588805198669,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.818543553352356,0.3320765793323517,0.3168201446533203,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27655029296875,0.7290408611297607,0.232069507241249,1.0567964315414429,286.2766418457031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3230285644531,286.2768859863281,1.0,0.5947891473770142,1.0,1.0,0.0,1.0,-3.173134088516236,3.173125982284546,8.099212209344842e-06,2.4524481296539307,1.0,1.0,0.0,156.377685546875,139.0,32978.76953125,0.0,2673.223388671875,1.0,283.1499938964844,285.1220397949219,291.8088684082031,293.9529113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388250470161438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.77685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060960,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.8931915760040283,0.4222780466079712,0.3814876973628998,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,0.5952579379081726,0.5611696839332581,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9239528775215148,0.4651727974414825,0.3256939053535461,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.279052734375,0.826733410358429,0.3327342271804809,0.3172335028648376,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.7360526919364929,0.2323913425207138,1.0572526454925537,286.2790832519531,284.95001220703125,296.5452880859375,288.78564453125,296.545166015625,297.3229675292969,286.279052734375,1.0,0.5917799472808838,1.0,1.0,0.0,1.0,-3.1737256050109863,3.173717498779297,8.10275105322944e-06,2.453115463256836,1.0,1.0,0.0,151.09420776367188,127.0,32998.01171875,0.0,2645.59619140625,1.0,283.1499938964844,285.1235656738281,291.7962646484375,293.9425354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398886322975159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.674560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061020,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.9065919518470764,0.4221532642841339,0.3811548352241516,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.9990000128746032,0.5992563366889954,0.5373462438583374,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.9428159594535828,0.4693622589111328,0.3284171819686889,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8388592004776001,0.3339276611804962,0.3181141018867492,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.7465202212333679,0.232937291264534,1.0584970712661743,286.2679138183594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3314514160156,286.2672424316406,1.0,0.5839124321937561,1.0,1.0,0.0,1.0,-3.1504018306732178,3.1503939628601074,7.984109288372565e-06,2.435093641281128,1.0,1.0,0.0,143.0236053466797,115.0,32825.27734375,0.0,2556.169677734375,1.0,283.1499938964844,285.1138000488281,291.7649230957031,293.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414411544799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.88525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061080,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.9065919518470764,0.4221532642841339,0.3811548352241516,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.9990000128746032,0.5992563366889954,0.5373462438583374,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.9428159594535828,0.4693622589111328,0.3284171819686889,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8388592004776001,0.3339276611804962,0.3181141018867492,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.7465202212333679,0.232937291264534,1.0584970712661743,286.2679138183594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3314514160156,286.2672424316406,1.0,0.5839124321937561,1.0,1.0,0.0,1.0,-3.1504018306732178,3.1503939628601074,7.984109288372565e-06,2.435093641281128,1.0,1.0,0.0,143.0236053466797,115.0,32825.27734375,0.0,2556.169677734375,1.0,283.1499938964844,285.1138000488281,291.7649230957031,293.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414411544799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.88525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061140,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.9247555732727052,0.4219256043434143,0.3806810975074768,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.9990000128746032,0.6063146591186523,0.5092973709106445,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.9640395641326904,0.4734883308410644,0.3310604095458984,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8539979457855225,0.3350363671779632,0.3188696503639221,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.7597628235816956,0.2334555983543396,1.059373378753662,286.2513427734375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.35333251953125,286.25048828125,1.0,0.5746352672576904,1.0,1.0,0.0,1.0,-3.1211607456207275,3.1211531162261963,7.836270924599376e-06,2.4123623371124268,1.0,1.0,0.0,133.9481964111328,133.0,32595.83203125,0.0,2451.3134765625,1.0,283.1499938964844,285.1002502441406,291.7270202636719,293.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414731621742249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.25146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.482177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061200,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.9247555732727052,0.4219256043434143,0.3806810975074768,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.9990000128746032,0.6063146591186523,0.5092973709106445,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.9640395641326904,0.4734883308410644,0.3310604095458984,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8539979457855225,0.3350363671779632,0.3188696503639221,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.7597628235816956,0.2334555983543396,1.059373378753662,286.2513427734375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.35333251953125,286.25048828125,1.0,0.5746352672576904,1.0,1.0,0.0,1.0,-3.1211607456207275,3.1211531162261963,7.836270924599376e-06,2.4123623371124268,1.0,1.0,0.0,133.9481964111328,133.0,32595.83203125,0.0,2451.3134765625,1.0,283.1499938964844,285.1002502441406,291.7270202636719,293.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414731621742249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.25146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.482177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061260,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9276889562606812,0.421760618686676,0.3804612159729004,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.9990000128746032,0.6137451529502869,0.5048827528953552,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9696151614189148,0.4777043461799621,0.3339215815067291,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8573176860809326,0.3361886441707611,0.3198863267898559,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.7625189423561096,0.2340787202119827,1.0617831945419312,286.2494506835937,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3764038085937,286.2498779296875,1.0,0.5750765800476074,1.0,1.0,0.0,1.0,-3.1230947971343994,3.123086929321289,7.844110768928658e-06,2.4130859375,1.0,1.0,0.0,132.78964233398438,151.0,32611.259765625,0.0,2448.86474609375,1.0,283.1499938964844,285.099853515625,291.6907043457031,293.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407859802246094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.19482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.059814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061320,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9276889562606812,0.421760618686676,0.3804612159729004,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.9990000128746032,0.6137451529502869,0.5048827528953552,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9696151614189148,0.4777043461799621,0.3339215815067291,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8573176860809326,0.3361886441707611,0.3198863267898559,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.7625189423561096,0.2340787202119827,1.0617831945419312,286.2494506835937,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3764038085937,286.2498779296875,1.0,0.5750765800476074,1.0,1.0,0.0,1.0,-3.1230947971343994,3.123086929321289,7.844110768928658e-06,2.4130859375,1.0,1.0,0.0,132.78964233398438,151.0,32611.259765625,0.0,2448.86474609375,1.0,283.1499938964844,285.099853515625,291.6907043457031,293.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407859802246094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.19482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.059814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061380,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.9180893301963806,0.4217047989368438,0.3805259764194488,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.9990000128746032,0.6180403232574463,0.5186837315559387,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.963895857334137,0.4820418059825897,0.3370141088962555,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.850925087928772,0.3373910784721374,0.3211530745029449,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.7566495537757874,0.2347483038902282,1.065454363822937,286.2651672363281,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3819885253906,286.2661437988281,1.0,0.5817811489105225,1.0,1.0,0.0,1.0,-3.149399518966675,3.1493916511535645,7.975986591191031e-06,2.433077096939087,1.0,1.0,0.0,137.6439666748047,169.0,32837.2890625,0.0,2525.43359375,1.0,283.1499938964844,285.11279296875,291.6623840332031,293.7931823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417034149169922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.62744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061440,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.9180893301963806,0.4217047989368438,0.3805259764194488,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.9990000128746032,0.6180403232574463,0.5186837315559387,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.963895857334137,0.4820418059825897,0.3370141088962555,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.850925087928772,0.3373910784721374,0.3211530745029449,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.7566495537757874,0.2347483038902282,1.065454363822937,286.2651672363281,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3819885253906,286.2661437988281,1.0,0.5817811489105225,1.0,1.0,0.0,1.0,-3.149399518966675,3.1493916511535645,7.975986591191031e-06,2.433077096939087,1.0,1.0,0.0,137.6439666748047,169.0,32837.2890625,0.0,2525.43359375,1.0,283.1499938964844,285.11279296875,291.6623840332031,293.7931823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417034149169922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.62744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061500,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.9105066657066344,0.4217087030410766,0.3806401193141937,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771911621094,0.9990000128746032,0.6188673973083496,0.5303291082382202,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771301269531,0.9580848217010498,0.4842425584793091,0.3386252224445343,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769470214844,0.8454770445823669,0.3380051553249359,0.3218536078929901,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.7517021894454956,0.2350753247737884,1.0675407648086548,286.2771301269531,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3778686523437,286.2782897949219,1.0,0.5868633985519409,1.0,1.0,0.0,1.0,-3.168818473815918,3.1688103675842285,8.074364814092405e-06,2.447964668273926,1.0,1.0,0.0,141.718505859375,169.0,33002.55078125,0.0,2585.373046875,1.0,283.1499938964844,285.1224670410156,291.6492614746094,293.7882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430572152137756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.29150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061560,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.902199923992157,0.4217280745506286,0.3807978928089142,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.9990000128746032,0.6188465356826782,0.5443309545516968,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.9507845640182496,0.4864508807659149,0.3402672410011291,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.8391379117965698,0.3386247456073761,0.3225899040699005,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.7459595799446106,0.2353886067867279,1.069718360900879,286.29107666015625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3695983886719,286.2923889160156,1.0,0.5928181409835815,1.0,1.0,0.0,1.0,-3.191315174102783,3.1913070678710938,8.189202162611764e-06,2.465256929397583,1.0,1.0,0.0,146.6869354248047,172.0,33193.0234375,0.0,2657.01904296875,1.0,283.1499938964844,285.1337280273437,291.6357116699219,293.7850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449850678443909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061620,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.8910716772079468,0.4217399656772613,0.381039410829544,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.9990000128746032,0.6173620820045471,0.5647146105766296,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.314697265625,0.9410765171051024,0.4908100366592407,0.3434724807739258,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.8306575417518616,0.3398203253746032,0.3239631056785583,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7381944060325623,0.2359206676483154,1.0733542442321775,286.314697265625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3471374511719,286.3155822753906,1.0,0.601402223110199,1.0,1.0,0.0,1.0,-3.226010799407959,3.2260024547576904,8.368692760996055e-06,2.492241621017456,1.0,1.0,0.0,154.21983337402344,175.0,33492.40625,0.0,2768.62890625,1.0,283.1499938964844,285.1520690917969,291.6044006347656,293.7746276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850009560585022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061680,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.8910716772079468,0.4217399656772613,0.381039410829544,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.9990000128746032,0.6173620820045471,0.5647146105766296,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.314697265625,0.9410765171051024,0.4908100366592407,0.3434724807739258,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.8306575417518616,0.3398203253746032,0.3239631056785583,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7381944060325623,0.2359206676483154,1.0733542442321775,286.314697265625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3471374511719,286.3155822753906,1.0,0.601402223110199,1.0,1.0,0.0,1.0,-3.226010799407959,3.2260024547576904,8.368692760996055e-06,2.492241621017456,1.0,1.0,0.0,154.21983337402344,175.0,33492.40625,0.0,2768.62890625,1.0,283.1499938964844,285.1520690917969,291.6044006347656,293.7746276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850009560585022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061740,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309936523437,0.8836137056350708,0.4217186868190765,0.3811869919300079,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.9990000128746032,0.6156128644943237,0.578964114189148,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.9349694848060608,0.4946068525314331,0.346231609582901,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309020996094,0.8251419067382812,0.3408365547657013,0.3250963091850281,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.7330859303474426,0.2363278120756149,1.0760390758514404,286.3310241699219,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3284912109375,286.3317565917969,1.0,0.6077154278755188,1.0,1.0,0.0,1.0,-3.25119423866272,3.251185894012451,8.499882824253291e-06,2.5117053985595703,1.0,1.0,0.0,159.6641845703125,175.0,33705.42578125,0.0,2850.958251953125,1.0,283.1499938964844,285.1649475097656,291.56988525390625,293.7549743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546276092529297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061800,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8826802372932434,0.421713650226593,0.381204217672348,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.9990000128746032,0.6153624653816223,0.5805963277816772,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.934223175048828,0.4951228201389313,0.3466056883335113,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.8244553208351135,0.3409726321697235,0.3252474665641784,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327331542969,0.7324487566947937,0.2363805472850799,1.0763856172561646,286.3330383300781,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3262023925781,286.333740234375,1.0,0.6084998250007629,1.0,1.0,0.0,1.0,-3.254265069961548,3.2542564868927,8.515965419064742e-06,2.514085292816162,1.0,1.0,0.0,160.36227416992188,178.0,33731.34375,0.0,2861.22998046875,1.0,283.1499938964844,285.1665344238281,291.5648498535156,293.7516784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855232834815979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.89404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.8724662661552429,0.4215885102748871,0.3813629448413849,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9920479655265808,0.6140393614768982,0.5821313858032227,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9249184727668762,0.4993516802787781,0.3497410714626312,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.8165324926376343,0.3420312702655792,0.3265251219272613,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.7252644300460815,0.2367536723613739,1.0793733596801758,286.3414001464844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3123779296875,286.34161376953125,1.0,0.613691508769989,1.0,1.0,0.0,1.0,-3.2652478218078613,3.2652392387390137,8.573922968935221e-06,2.522719383239746,1.0,1.0,0.0,167.33425903320312,181.0,33827.0390625,0.0,2923.13623046875,1.0,283.1499938964844,285.1727905273437,291.5197448730469,293.716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597381711006165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.8724662661552429,0.4215885102748871,0.3813629448413849,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9920479655265808,0.6140393614768982,0.5821313858032227,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9249184727668762,0.4993516802787781,0.3497410714626312,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.8165324926376343,0.3420312702655792,0.3265251219272613,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.7252644300460815,0.2367536723613739,1.0793733596801758,286.3414001464844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3123779296875,286.34161376953125,1.0,0.613691508769989,1.0,1.0,0.0,1.0,-3.2652478218078613,3.2652392387390137,8.573922968935221e-06,2.522719383239746,1.0,1.0,0.0,167.33425903320312,181.0,33827.0390625,0.0,2923.13623046875,1.0,283.1499938964844,285.1727905273437,291.5197448730469,293.716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597381711006165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061980,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8650859594345093,0.4213952124118805,0.3813868761062622,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.9852427840232848,0.6140919327735901,0.5821333527565002,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.9189271926879884,0.5035327672958374,0.3527863025665283,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8107932806015015,0.3430280089378357,0.3276707231998443,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.7200448513031006,0.2370929718017578,1.0818469524383545,286.3459777832031,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.30584716796875,286.34619140625,1.0,0.6176696419715881,1.0,1.0,0.0,1.0,-3.273270606994629,3.273262023925781,8.615785191068426e-06,2.5287914276123047,1.0,1.0,0.0,172.7196807861328,184.0,33889.8515625,0.0,2970.2939453125,1.0,283.1499938964844,285.1765441894531,291.4716186523437,293.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629093766212463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.2939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062040,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8650859594345093,0.4213952124118805,0.3813868761062622,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.9852427840232848,0.6140919327735901,0.5821333527565002,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.9189271926879884,0.5035327672958374,0.3527863025665283,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8107932806015015,0.3430280089378357,0.3276707231998443,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.7200448513031006,0.2370929718017578,1.0818469524383545,286.3459777832031,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.30584716796875,286.34619140625,1.0,0.6176696419715881,1.0,1.0,0.0,1.0,-3.273270606994629,3.273262023925781,8.615785191068426e-06,2.5287914276123047,1.0,1.0,0.0,172.7196807861328,184.0,33889.8515625,0.0,2970.2939453125,1.0,283.1499938964844,285.1765441894531,291.4716186523437,293.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629093766212463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.2939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062100,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482360839844,0.8622210025787354,0.4212927222251892,0.3813726603984833,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.9825643301010132,0.6143272519111633,0.5823854804039001,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482360839844,0.9169166684150696,0.5056228637695312,0.3542925417423248,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.8085741400718689,0.3435152471065521,0.3282124102115631,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.7180116772651672,0.2372607439756393,1.0829805135726929,286.3482360839844,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.3036193847656,286.34844970703125,1.0,0.6194146275520325,1.0,1.0,0.0,1.0,-3.2773823738098145,3.277373790740967,8.637300197733566e-06,2.531911373138428,1.0,1.0,0.0,174.94200134277344,184.0,33921.05859375,0.0,2991.5302734375,1.0,283.1499938964844,285.17840576171875,291.4482421875,293.6492614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641374111175537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.813720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062160,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.8596841096878052,0.421188622713089,0.381349503993988,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504638671875,0.9801664352416992,0.6146075129508972,0.5827001333236694,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.9152938723564148,0.5077146887779236,0.3557940721511841,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35040283203125,0.806607723236084,0.343996912240982,0.3287409245967865,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.7162030339241028,0.2374304085969925,1.0840801000595093,286.3504333496094,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3016967773437,286.3506164550781,1.0,0.621056079864502,1.0,1.0,0.0,1.0,-3.281496286392212,3.2814877033233643,8.658857041154988e-06,2.535034656524658,1.0,1.0,0.0,176.9748992919922,187.0,33951.55078125,0.0,3011.760986328125,1.0,283.1499938964844,285.18023681640625,291.425537109375,293.6277160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652329444885254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.59814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.0908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.855259895324707,0.4209754168987274,0.381285011768341,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546142578125,0.9758906960487366,0.6152006387710571,0.5833764672279358,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.9128045439720154,0.5119041800498962,0.3587900698184967,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.8031842112541199,0.3449448645114898,0.3297684788703918,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.7130212783813477,0.2377756536006927,1.086239218711853,286.3545837402344,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2984924316406,286.3547668457031,1.0,0.624126136302948,1.0,1.0,0.0,1.0,-3.2896668910980225,3.289658069610596,8.701756996742915e-06,2.5412399768829346,1.0,1.0,0.0,180.6689453125,190.0,34009.82421875,0.0,3050.154541015625,1.0,283.1499938964844,285.1837463378906,291.3819580078125,293.5863952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672049045562744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.47216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.855259895324707,0.4209754168987274,0.381285011768341,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546142578125,0.9758906960487366,0.6152006387710571,0.5833764672279358,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.9128045439720154,0.5119041800498962,0.3587900698184967,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.8031842112541199,0.3449448645114898,0.3297684788703918,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.7130212783813477,0.2377756536006927,1.086239218711853,286.3545837402344,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2984924316406,286.3547668457031,1.0,0.624126136302948,1.0,1.0,0.0,1.0,-3.2896668910980225,3.289658069610596,8.701756996742915e-06,2.5412399768829346,1.0,1.0,0.0,180.6689453125,190.0,34009.82421875,0.0,3050.154541015625,1.0,283.1499938964844,285.1837463378906,291.3819580078125,293.5863952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672049045562744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.47216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062340,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.851377546787262,0.420752465724945,0.381201684474945,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.9720152020454408,0.6157873272895813,0.5840484499931335,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.9109296202659608,0.5160989165306091,0.3617815375328064,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.8002232909202576,0.3458720445632934,0.3307650089263916,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.7101750373840332,0.2381199449300766,1.0883504152297974,286.3583984375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2958374023437,286.3585510253906,1.0,0.6270121335983276,1.0,1.0,0.0,1.0,-3.2977094650268555,3.2977006435394287,8.744095794099849e-06,2.5473508834838867,1.0,1.0,0.0,184.06466674804688,193.0,34063.99609375,0.0,3086.768798828125,1.0,283.1499938964844,285.1869812011719,291.3401184082031,293.5468139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690218925476074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062400,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.851377546787262,0.420752465724945,0.381201684474945,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.9720152020454408,0.6157873272895813,0.5840484499931335,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.9109296202659608,0.5160989165306091,0.3617815375328064,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.8002232909202576,0.3458720445632934,0.3307650089263916,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.7101750373840332,0.2381199449300766,1.0883504152297974,286.3583984375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2958374023437,286.3585510253906,1.0,0.6270121335983276,1.0,1.0,0.0,1.0,-3.2977094650268555,3.2977006435394287,8.744095794099849e-06,2.5473508834838867,1.0,1.0,0.0,184.06466674804688,193.0,34063.99609375,0.0,3086.768798828125,1.0,283.1499938964844,285.1869812011719,291.3401184082031,293.5468139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690218925476074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062460,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.847813069820404,0.4205158352851867,0.3811014294624328,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.968334436416626,0.6163372993469238,0.5846855640411377,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.9093977808952332,0.5202948451042175,0.3647699058055877,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.7975252866744995,0.3467768728733063,0.3317349851131439,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.7074903845787048,0.2384564727544784,1.0904054641723633,286.3617858886719,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.29351806640625,286.3619384765625,1.0,0.629785418510437,1.0,1.0,0.0,1.0,-3.305586576461792,3.305577754974365,8.785670615907293e-06,2.5533390045166016,1.0,1.0,0.0,187.3040466308593,196.0,34113.71875,0.0,3122.3046875,1.0,283.1499938964844,285.1899719238281,291.2996826171875,293.5084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870730996131897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062520,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.847813069820404,0.4205158352851867,0.3811014294624328,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.968334436416626,0.6163372993469238,0.5846855640411377,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.9093977808952332,0.5202948451042175,0.3647699058055877,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.7975252866744995,0.3467768728733063,0.3317349851131439,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.7074903845787048,0.2384564727544784,1.0904054641723633,286.3617858886719,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.29351806640625,286.3619384765625,1.0,0.629785418510437,1.0,1.0,0.0,1.0,-3.305586576461792,3.305577754974365,8.785670615907293e-06,2.5533390045166016,1.0,1.0,0.0,187.3040466308593,196.0,34113.71875,0.0,3122.3046875,1.0,283.1499938964844,285.1899719238281,291.2996826171875,293.5084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870730996131897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062580,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8444504141807556,0.4202627837657928,0.3809843361377716,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.9647417068481444,0.6168380975723267,0.5852760672569275,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.908069908618927,0.524488627910614,0.3677549362182617,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.7949845194816589,0.3476579487323761,0.3326800465583801,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.7049283981323242,0.2387813329696655,1.0923982858657837,286.36480712890625,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.29150390625,286.36492919921875,1.0,0.632483720779419,1.0,1.0,0.0,1.0,-3.3132786750793457,3.313269853591919,8.826374141790438e-06,2.559190511703491,1.0,1.0,0.0,190.46241760253903,199.0,34158.78125,0.0,3157.131591796875,1.0,283.1499938964844,285.19268798828125,291.2607116699219,293.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723176717758179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.02783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062640,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8444504141807556,0.4202627837657928,0.3809843361377716,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.9647417068481444,0.6168380975723267,0.5852760672569275,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.908069908618927,0.524488627910614,0.3677549362182617,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.7949845194816589,0.3476579487323761,0.3326800465583801,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.7049283981323242,0.2387813329696655,1.0923982858657837,286.36480712890625,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.29150390625,286.36492919921875,1.0,0.632483720779419,1.0,1.0,0.0,1.0,-3.3132786750793457,3.313269853591919,8.826374141790438e-06,2.559190511703491,1.0,1.0,0.0,190.46241760253903,199.0,34158.78125,0.0,3157.131591796875,1.0,283.1499938964844,285.19268798828125,291.2607116699219,293.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723176717758179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.02783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
