time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062700,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8428246974945068,0.4201293587684631,0.3809192478656769,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.9629607796669006,0.6170679330825806,0.585551917552948,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.9074589610099792,0.5265839099884033,0.3692459762096405,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.7937551140785217,0.3480890393257141,0.3331431746482849,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.7036839723587036,0.2389385402202606,1.0933693647384644,286.3661499023437,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.29058837890625,286.36627197265625,1.0,0.6338108777999878,1.0,1.0,0.0,1.0,-3.317049980163574,3.3170411586761475,8.846369382808916e-06,2.562061071395874,1.0,1.0,0.0,192.0238647460937,199.0,34179.5078125,0.0,3174.335205078125,1.0,283.1499938964844,285.1939392089844,291.24188232421875,293.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730568885803223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.22998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062760,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674011230469,0.8412287831306458,0.4199911653995514,0.3808497786521911,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674011230469,0.9611842036247252,0.617283821105957,0.5858146548271179,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674011230469,0.9068751335144044,0.5286777019500732,0.3707358539104461,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36737060546875,0.792546808719635,0.3485137522220611,0.3336001634597778,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673400878906,0.7024581432342529,0.2390920519828796,1.0943235158920288,286.3674011230469,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.2897033691406,286.3675231933594,1.0,0.6351257562637329,1.0,1.0,0.0,1.0,-3.3207712173461914,3.3207623958587646,8.866123607731424e-06,2.564894676208496,1.0,1.0,0.0,193.578125,202.0,34199.02734375,0.0,3191.4228515625,1.0,283.1499938964844,285.1950988769531,291.2235107421875,293.4354858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737558126449585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062820,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.8381131887435913,0.4197003245353699,0.3806978464126587,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9576355814933776,0.617673933506012,0.5863010287284851,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9057739973068236,0.5328601002693176,0.373711884021759,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.7901827692985535,0.349344253540039,0.3344961404800415,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7000530362129211,0.2393877804279327,1.096180438995361,286.3695678710937,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2880554199219,286.3696594238281,1.0,0.6377231478691101,1.0,1.0,0.0,1.0,-3.3280630111694336,3.328054189682007,8.904910828277934e-06,2.570452213287353,1.0,1.0,0.0,196.6729278564453,205.0,34234.41796875,0.0,3225.29052734375,1.0,283.1499938964844,285.1972351074219,291.1884765625,293.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750216364860535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062880,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.8381131887435913,0.4197003245353699,0.3806978464126587,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9576355814933776,0.617673933506012,0.5863010287284851,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9057739973068236,0.5328601002693176,0.373711884021759,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.7901827692985535,0.349344253540039,0.3344961404800415,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7000530362129211,0.2393877804279327,1.096180438995361,286.3695678710937,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2880554199219,286.3696594238281,1.0,0.6377231478691101,1.0,1.0,0.0,1.0,-3.3280630111694336,3.328054189682007,8.904910828277934e-06,2.570452213287353,1.0,1.0,0.0,196.6729278564453,205.0,34234.41796875,0.0,3225.29052734375,1.0,283.1499938964844,285.1972351074219,291.1884765625,293.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750216364860535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062940,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.8352034091949463,0.4194019138813019,0.3805349469184875,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.9542279243469238,0.6179947257041931,0.5867177248001099,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.9047868251800536,0.5368675589561462,0.3765634596347809,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.7879689931869507,0.3501169383525848,0.3353331387042999,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.6977932453155518,0.239656776189804,1.0978964567184448,286.3712463378906,284.95001220703125,296.5230712890625,288.15185546875,296.52325439453125,297.28662109375,286.371337890625,1.0,0.6401786208152771,1.0,1.0,0.0,1.0,-3.334868192672729,3.334859132766724,8.94120239536278e-06,2.575645685195923,1.0,1.0,0.0,199.63311767578125,205.0,34263.7265625,0.0,3257.431884765625,1.0,283.1499938964844,285.1990051269531,291.1572570800781,293.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760587573051453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.61572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.634521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063000,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.8350837230682373,0.4193890988826751,0.3805278241634369,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9540858268737792,0.6180069446563721,0.5867340564727783,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9047470092773438,0.5370343327522278,0.3766821622848511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.7878777980804443,0.3501486182212829,0.3353675305843353,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.697700023651123,0.2396676689386367,1.0979666709899902,286.3713073730469,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2865600585937,286.37139892578125,1.0,0.6402801871299744,1.0,1.0,0.0,1.0,-3.3351476192474365,3.3351385593414307,8.942694876168389e-06,2.5758590698242188,1.0,1.0,0.0,199.75631713867188,208.0,34264.84765625,0.0,3258.763916015625,1.0,283.1499938964844,285.1990966796875,291.1560363769531,293.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760979175567627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063060,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.8321260809898376,0.4190568327903747,0.3803392648696899,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.9505317807197572,0.6182825565338135,0.5871134996414185,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.9037817716598512,0.5411990284919739,0.3796459138393402,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.7856232523918152,0.3509265482425689,0.3362141847610473,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.6953917741775513,0.2399314194917678,1.0996812582015991,286.3726501464844,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.2851867675781,286.3727111816406,1.0,0.6427996158599854,1.0,1.0,0.0,1.0,-3.342021942138672,3.342012882232666,8.979457561508752e-06,2.5811142921447754,1.0,1.0,0.0,202.833724975586,211.0,34290.26171875,0.0,3291.859130859375,1.0,283.1499938964844,285.2006225585937,291.1265563964844,293.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769711852073669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063120,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.8321260809898376,0.4190568327903747,0.3803392648696899,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.9505317807197572,0.6182825565338135,0.5871134996414185,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.9037817716598512,0.5411990284919739,0.3796459138393402,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.7856232523918152,0.3509265482425689,0.3362141847610473,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.6953917741775513,0.2399314194917678,1.0996812582015991,286.3726501464844,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.2851867675781,286.3727111816406,1.0,0.6427996158599854,1.0,1.0,0.0,1.0,-3.342021942138672,3.342012882232666,8.979457561508752e-06,2.5811142921447754,1.0,1.0,0.0,202.833724975586,211.0,34290.26171875,0.0,3291.859130859375,1.0,283.1499938964844,285.2006225585937,291.1265563964844,293.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769711852073669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063180,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.8292292356491089,0.4187029898166656,0.3801318109035492,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.9469744563102722,0.6185007691383362,0.5874395370483398,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.9028705954551696,0.5453529357910156,0.3826023042201996,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.7834139466285706,0.3516778349876404,0.3370360434055328,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735046386719,0.6931239366531372,0.2401789277791977,1.101324439048767,286.37353515625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.28387451171875,286.3735656738281,1.0,0.6452829837799072,1.0,1.0,0.0,1.0,-3.348684549331665,3.348675489425659,9.015187060867902e-06,2.5862183570861816,1.0,1.0,0.0,205.907943725586,214.0,34310.6171875,0.0,3324.58056640625,1.0,283.1499938964844,285.20184326171875,291.1004943847656,293.31451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776288032531738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.19482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063240,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.8292292356491089,0.4187029898166656,0.3801318109035492,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.9469744563102722,0.6185007691383362,0.5874395370483398,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.9028705954551696,0.5453529357910156,0.3826023042201996,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.7834139466285706,0.3516778349876404,0.3370360434055328,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735046386719,0.6931239366531372,0.2401789277791977,1.101324439048767,286.37353515625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.28387451171875,286.3735656738281,1.0,0.6452829837799072,1.0,1.0,0.0,1.0,-3.348684549331665,3.348675489425659,9.015187060867902e-06,2.5862183570861816,1.0,1.0,0.0,205.907943725586,214.0,34310.6171875,0.0,3324.58056640625,1.0,283.1499938964844,285.20184326171875,291.1004943847656,293.31451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776288032531738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.19482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063300,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.8278003931045532,0.4185177087783813,0.3800207674503326,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.9451953768730164,0.6185880303382874,0.5875821709632874,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.9024325609207152,0.547425389289856,0.3840774595737457,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.7823250889778137,0.3520433008670807,0.3374375104904175,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.6920043230056763,0.2402965128421783,1.102118730545044,286.3738098144531,284.95001220703125,296.4903564453125,288.08612060546875,296.4905700683594,297.28326416015625,286.37384033203125,1.0,0.6465111970901489,1.0,1.0,0.0,1.0,-3.3519349098205566,3.351925849914551,9.032654816110153e-06,2.588712453842163,1.0,1.0,0.0,207.4442749023437,214.0,34318.87109375,0.0,3340.79736328125,1.0,283.1499938964844,285.2023620605469,291.0888671875,293.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778737187385559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.56689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063360,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.826383113861084,0.4183268845081329,0.3799048662185669,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.9434168934822084,0.6186610460281372,0.5877116322517395,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.902003526687622,0.5494946837425232,0.3855504989624023,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7812464237213135,0.3524020612239837,0.3378327786922455,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.6908939480781555,0.2404100596904754,1.1028954982757568,286.3739929199219,284.95001220703125,296.48291015625,288.0760498046875,296.4831848144531,297.2826538085937,286.3740234375,1.0,0.6477307677268982,1.0,1.0,0.0,1.0,-3.355132341384888,3.355123281478882,9.049862455867697e-06,2.5911693572998047,1.0,1.0,0.0,208.9803009033203,217.0,34325.8515625,0.0,3356.919921875,1.0,283.1499938964844,285.2027893066406,291.0782165527344,293.2918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780600428581238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.12548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063420,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.8235786557197571,0.4179284274578094,0.379658430814743,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.9398646354675292,0.6187646985054016,0.5879310965538025,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.901170551776886,0.5536234378814697,0.3884898424148559,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7791184782981873,0.3530996441841125,0.3386047482490539,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.6887003183364868,0.2406252026557922,1.1043964624404907,286.3739929199219,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.2815246582031,286.3740234375,1.0,0.650144100189209,1.0,1.0,0.0,1.0,-3.361368656158448,3.3613595962524414,9.083499207918068e-06,2.5959713459014893,1.0,1.0,0.0,212.0517578125,220.0,34335.95703125,0.0,3388.882568359375,1.0,283.1499938964844,285.2033996582031,291.06005859375,293.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782497048377991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.85302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063480,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.8235786557197571,0.4179284274578094,0.379658430814743,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.9398646354675292,0.6187646985054016,0.5879310965538025,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.901170551776886,0.5536234378814697,0.3884898424148559,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7791184782981873,0.3530996441841125,0.3386047482490539,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.6887003183364868,0.2406252026557922,1.1043964624404907,286.3739929199219,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.2815246582031,286.3740234375,1.0,0.650144100189209,1.0,1.0,0.0,1.0,-3.361368656158448,3.3613595962524414,9.083499207918068e-06,2.5959713459014893,1.0,1.0,0.0,212.0517578125,220.0,34335.95703125,0.0,3388.882568359375,1.0,283.1499938964844,285.2033996582031,291.06005859375,293.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782497048377991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.85302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063540,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.820806086063385,0.4175068438053131,0.3793917894363403,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9363231658935548,0.618811309337616,0.5880974531173706,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9003686904907227,0.5577378869056702,0.3914195001125335,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.77702796459198,0.3537701368331909,0.3393515944480896,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.6865416765213013,0.2408242523670196,1.105826735496521,286.3735656738281,284.95001220703125,296.45001220703125,288.0467529296875,296.45025634765625,297.2804260253906,286.3735656738281,1.0,0.6525229811668396,1.0,1.0,0.0,1.0,-3.3673901557922363,3.367380857467652,9.116074579651468e-06,2.6006224155426025,1.0,1.0,0.0,215.1225433349609,223.0,34340.76953125,0.0,3420.4541015625,1.0,283.1499938964844,285.2037048339844,291.0464172363281,293.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781874179840088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.48388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063600,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.820806086063385,0.4175068438053131,0.3793917894363403,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9363231658935548,0.618811309337616,0.5880974531173706,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9003686904907227,0.5577378869056702,0.3914195001125335,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.77702796459198,0.3537701368331909,0.3393515944480896,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.6865416765213013,0.2408242523670196,1.105826735496521,286.3735656738281,284.95001220703125,296.45001220703125,288.0467529296875,296.45025634765625,297.2804260253906,286.3735656738281,1.0,0.6525229811668396,1.0,1.0,0.0,1.0,-3.3673901557922363,3.367380857467652,9.116074579651468e-06,2.6006224155426025,1.0,1.0,0.0,215.1225433349609,223.0,34340.76953125,0.0,3420.4541015625,1.0,283.1499938964844,285.2037048339844,291.0464172363281,293.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781874179840088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.48388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063660,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.8180540204048157,0.4170600175857544,0.379103809595108,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.9327968955039978,0.6187992095947266,0.5882100462913513,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.899593710899353,0.5618352890014648,0.3943381607532501,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.7749716639518738,0.3544123768806457,0.3400727212429046,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.6844155192375183,0.2410065978765487,1.1071856021881104,286.37225341796875,284.95001220703125,296.4290771484375,288.03826904296875,296.4294738769531,297.2793884277344,286.3721923828125,1.0,0.6548672914505005,1.0,1.0,0.0,1.0,-3.3731911182403564,3.3731820583343506,9.147535820375197e-06,2.6051125526428223,1.0,1.0,0.0,218.19351196289065,226.0,34334.8046875,0.0,3451.61865234375,1.0,283.1499938964844,285.2033996582031,291.0372009277344,293.24774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779580593109131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.67822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063720,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.8180540204048157,0.4170600175857544,0.379103809595108,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.9327968955039978,0.6187992095947266,0.5882100462913513,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.899593710899353,0.5618352890014648,0.3943381607532501,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.7749716639518738,0.3544123768806457,0.3400727212429046,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.6844155192375183,0.2410065978765487,1.1071856021881104,286.37225341796875,284.95001220703125,296.4290771484375,288.03826904296875,296.4294738769531,297.2793884277344,286.3721923828125,1.0,0.6548672914505005,1.0,1.0,0.0,1.0,-3.3731911182403564,3.3731820583343506,9.147535820375197e-06,2.6051125526428223,1.0,1.0,0.0,218.19351196289065,226.0,34334.8046875,0.0,3451.61865234375,1.0,283.1499938964844,285.2033996582031,291.0372009277344,293.24774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779580593109131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.67822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063780,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8153026700019836,0.4165802001953125,0.378788948059082,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.92928147315979,0.6187204122543335,0.5882630944252014,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.898833155632019,0.5659069418907166,0.3972409665584564,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.7729393839836121,0.3550212383270263,0.3407645225524902,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.6823129057884216,0.241168662905693,1.108461618423462,286.36932373046875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026184082031,297.2783203125,286.36920166015625,1.0,0.6571747064590454,1.0,1.0,0.0,1.0,-3.378734350204468,3.378725290298462,9.177654646919107e-06,2.609404802322388,1.0,1.0,0.0,221.269271850586,229.0,34310.9609375,0.0,3482.306884765625,1.0,283.1499938964844,285.2020263671875,291.0308837890625,293.23956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877615213394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063840,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8153026700019836,0.4165802001953125,0.378788948059082,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.92928147315979,0.6187204122543335,0.5882630944252014,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.898833155632019,0.5659069418907166,0.3972409665584564,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.7729393839836121,0.3550212383270263,0.3407645225524902,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.6823129057884216,0.241168662905693,1.108461618423462,286.36932373046875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026184082031,297.2783203125,286.36920166015625,1.0,0.6571747064590454,1.0,1.0,0.0,1.0,-3.378734350204468,3.378725290298462,9.177654646919107e-06,2.609404802322388,1.0,1.0,0.0,221.269271850586,229.0,34310.9609375,0.0,3482.306884765625,1.0,283.1499938964844,285.2020263671875,291.0308837890625,293.23956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877615213394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063900,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.8139209151268005,0.4163258671760559,0.378619372844696,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36724853515625,0.9275266528129578,0.6186534762382507,0.5882647037506104,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36724853515625,0.8984546065330505,0.5679307579994202,0.398684561252594,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673095703125,0.7719292044639587,0.3553114831447601,0.3410977721214294,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673400878906,0.6812676787376404,0.2412408739328384,1.1090630292892456,286.3672790527344,284.95001220703125,296.3865051269531,288.0307312011719,296.3870544433594,297.2777404785156,286.3671264648437,1.0,0.6583132147789001,1.0,1.0,0.0,1.0,-3.3813929557800293,3.3813836574554443,9.192119250656106e-06,2.611464023590088,1.0,1.0,0.0,222.8100433349609,229.0,34292.5234375,0.0,3497.437255859375,1.0,283.1499938964844,285.2009582519531,291.0285949707031,293.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773783445358276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.86474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.006591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063960,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.812532901763916,0.4160616397857666,0.3784413039684295,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.9257749319076538,0.6185678243637085,0.5882492661476135,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8980767130851746,0.5699459314346313,0.4001225531101227,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.7709225416183472,0.3555919528007507,0.3414222300052643,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.6802259683609009,0.2413069754838943,1.1096385717391968,286.3648376464844,284.95001220703125,296.3695373535156,288.0294494628906,296.3701171875,297.27716064453125,286.3646545410156,1.0,0.6594410538673401,1.0,1.0,0.0,1.0,-3.383972406387329,3.383963108062744,9.206163667840885e-06,2.613462209701538,1.0,1.0,0.0,224.3527069091797,232.0,34269.90234375,0.0,3512.41455078125,1.0,283.1499938964844,285.1996154785156,291.0267944335937,293.23272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770878911018372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.03857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.283447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064020,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35888671875,0.8097314834594727,0.415502667427063,0.3780589401721954,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.9222858548164368,0.6183393597602844,0.5881661772727966,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.897321879863739,0.5739488005638123,0.402980238199234,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.7689189910888672,0.3561226725578308,0.3420437276363373,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.678152859210968,0.2414201647043228,1.1107091903686523,286.3588562011719,284.95001220703125,296.3317565917969,288.028564453125,296.3324279785156,297.27587890625,286.358642578125,1.0,0.6616636514663696,1.0,1.0,0.0,1.0,-3.3888847827911377,3.388875722885132,9.23294555832399e-06,2.6172685623168945,1.0,1.0,0.0,227.4430084228516,235.0,34212.50390625,0.0,3541.879638671875,1.0,283.1499938964844,285.1962585449219,291.0247802734375,293.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763340711593628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.05810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064080,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35888671875,0.8097314834594727,0.415502667427063,0.3780589401721954,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.9222858548164368,0.6183393597602844,0.5881661772727966,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.897321879863739,0.5739488005638123,0.402980238199234,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.7689189910888672,0.3561226725578308,0.3420437276363373,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.678152859210968,0.2414201647043228,1.1107091903686523,286.3588562011719,284.95001220703125,296.3317565917969,288.028564453125,296.3324279785156,297.27587890625,286.358642578125,1.0,0.6616636514663696,1.0,1.0,0.0,1.0,-3.3888847827911377,3.388875722885132,9.23294555832399e-06,2.6172685623168945,1.0,1.0,0.0,227.4430084228516,235.0,34212.50390625,0.0,3541.879638671875,1.0,283.1499938964844,285.1962585449219,291.0247802734375,293.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763340711593628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.05810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064140,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.8068844676017761,0.4149013161659241,0.3776398599147796,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.9188246726989746,0.6180322170257568,0.5880106687545776,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.896567165851593,0.5779122710227966,0.4058115780353546,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.7669275403022766,0.3566112220287323,0.3426268100738525,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.6760926842689514,0.2415069192647934,1.1116663217544556,286.3515014648437,284.95001220703125,296.2891540527344,288.0296630859375,296.2898864746094,297.2745361328125,286.3512268066406,1.0,0.6638395190238953,1.0,1.0,0.0,1.0,-3.3934521675109863,3.3934428691864014,9.2578811745625e-06,2.6208081245422363,1.0,1.0,0.0,230.53854370117188,238.0,34139.6015625,0.0,3570.634521484375,1.0,283.1499938964844,285.1919250488281,291.0247497558594,293.222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753480315208435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064200,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.8068844676017761,0.4149013161659241,0.3776398599147796,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.9188246726989746,0.6180322170257568,0.5880106687545776,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.896567165851593,0.5779122710227966,0.4058115780353546,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.7669275403022766,0.3566112220287323,0.3426268100738525,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.6760926842689514,0.2415069192647934,1.1116663217544556,286.3515014648437,284.95001220703125,296.2891540527344,288.0296630859375,296.2898864746094,297.2745361328125,286.3512268066406,1.0,0.6638395190238953,1.0,1.0,0.0,1.0,-3.3934521675109863,3.3934428691864014,9.2578811745625e-06,2.6208081245422363,1.0,1.0,0.0,230.53854370117188,238.0,34139.6015625,0.0,3570.634521484375,1.0,283.1499938964844,285.1919250488281,291.0247497558594,293.222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753480315208435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064260,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.803989052772522,0.4142569601535797,0.3771832883358001,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.915404975414276,0.6176451444625854,0.587781548500061,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8958121538162231,0.5818341374397278,0.4086149036884308,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7649480700492859,0.357056587934494,0.3431702554225921,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.6740459203720093,0.2415667921304702,1.1125075817108154,286.34283447265625,284.95001220703125,296.2421569824219,288.032470703125,296.2429504394531,297.2730712890625,286.3424987792969,1.0,0.6659668684005737,1.0,1.0,0.0,1.0,-3.397664785385132,3.397655487060547,9.280912308895496e-06,2.624073505401612,1.0,1.0,0.0,233.63758850097656,241.0,34052.17578125,0.0,3598.63623046875,1.0,283.1499938964844,285.186767578125,291.0264587402344,293.2187805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741427659988403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064320,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.803989052772522,0.4142569601535797,0.3771832883358001,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.915404975414276,0.6176451444625854,0.587781548500061,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8958121538162231,0.5818341374397278,0.4086149036884308,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7649480700492859,0.357056587934494,0.3431702554225921,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.6740459203720093,0.2415667921304702,1.1125075817108154,286.34283447265625,284.95001220703125,296.2421569824219,288.032470703125,296.2429504394531,297.2730712890625,286.3424987792969,1.0,0.6659668684005737,1.0,1.0,0.0,1.0,-3.397664785385132,3.397655487060547,9.280912308895496e-06,2.624073505401612,1.0,1.0,0.0,233.63758850097656,241.0,34052.17578125,0.0,3598.63623046875,1.0,283.1499938964844,285.186767578125,291.0264587402344,293.2187805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741427659988403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064380,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8010944724082947,0.4135693609714508,0.3766889274120331,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.9120420813560486,0.6171778440475464,0.5874782204627991,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.8950567841529846,0.5857126712799072,0.4113889038562774,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.7629807591438293,0.3574581444263458,0.3436734080314636,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.6720133423805237,0.2415997385978698,1.113231897354126,286.3329467773437,284.95001220703125,296.191162109375,288.0367431640625,296.1920166015625,297.271484375,286.33258056640625,1.0,0.6680448651313782,1.0,1.0,0.0,1.0,-3.4015183448791504,3.401509046554565,9.302007129008416e-06,2.627061128616333,1.0,1.0,0.0,236.7386932373047,244.0,33951.23828125,0.0,3625.85498046875,1.0,283.1499938964844,285.1807556152344,291.0297241210937,293.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872738242149353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064440,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8010944724082947,0.4135693609714508,0.3766889274120331,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.9120420813560486,0.6171778440475464,0.5874782204627991,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.8950567841529846,0.5857126712799072,0.4113889038562774,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.7629807591438293,0.3574581444263458,0.3436734080314636,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.6720133423805237,0.2415997385978698,1.113231897354126,286.3329467773437,284.95001220703125,296.191162109375,288.0367431640625,296.1920166015625,297.271484375,286.33258056640625,1.0,0.6680448651313782,1.0,1.0,0.0,1.0,-3.4015183448791504,3.401509046554565,9.302007129008416e-06,2.627061128616333,1.0,1.0,0.0,236.7386932373047,244.0,33951.23828125,0.0,3625.85498046875,1.0,283.1499938964844,285.1807556152344,291.0297241210937,293.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872738242149353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064500,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.7996506094932556,0.4132091403007507,0.3764273822307586,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.910386860370636,0.6169136166572571,0.5872982740402222,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.8946787118911743,0.5876350402832031,0.4127644002437591,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.7620015144348145,0.3576421737670898,0.3439095318317413,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.6710024476051331,0.2416060268878936,1.1135495901107788,286.3275756835937,284.95001220703125,296.1642761230469,288.039306640625,296.1651916503906,297.27069091796875,286.3271789550781,1.0,0.6690649390220642,1.0,1.0,0.0,1.0,-3.403308153152466,3.403298854827881,9.311813300882932e-06,2.628448724746704,1.0,1.0,0.0,238.28961181640625,244.0,33896.0,0.0,3639.1591796875,1.0,283.1499938964844,285.177490234375,291.0318603515625,293.2147827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719674944877625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064560,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.7982093691825867,0.4128381907939911,0.3761563301086426,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218994140625,0.9087523221969604,0.6166293025016785,0.5870996117591858,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218994140625,0.8943005800247192,0.5895459651947021,0.4141321778297424,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.322021484375,0.7610253691673279,0.3578150570392608,0.3441353738307953,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.6699953675270081,0.2416056394577026,1.1138383150100708,286.3219299316406,284.95001220703125,296.1365661621094,288.04217529296875,296.1374816894531,297.26983642578125,286.321533203125,1.0,0.6700724363327026,1.0,1.0,0.0,1.0,-3.4050073623657227,3.4049980640411377,9.321126526629088e-06,2.62976598739624,1.0,1.0,0.0,239.84060668945312,247.0,33837.78125,0.0,3652.259033203125,1.0,283.1499938964844,285.17401123046875,291.0342712402344,293.2137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711548447608948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
