time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.7953361868858337,0.4120649695396423,0.3755867481231689,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.905555784702301,0.6160019636154175,0.5866478681564331,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.8935442566871643,0.5933339595794678,0.4168446958065033,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.7590830326080322,0.3581283688545227,0.344556987285614,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.6679936647415161,0.2415855228900909,1.1143310070037842,286.3099365234375,284.95001220703125,296.07879638671875,288.0484924316406,296.07977294921875,297.26806640625,286.3094787597656,1.0,0.6720507740974426,1.0,1.0,0.0,1.0,-3.408141613006592,3.408132314682007,9.338319614471402e-06,2.6321961879730225,1.0,1.0,0.0,242.9425811767578,250.0,33713.0,0.0,3677.85791015625,1.0,283.1499938964844,285.1665954589844,291.0398254394531,293.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694149255752563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064680,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.7953361868858337,0.4120649695396423,0.3755867481231689,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.905555784702301,0.6160019636154175,0.5866478681564331,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.8935442566871643,0.5933339595794678,0.4168446958065033,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.7590830326080322,0.3581283688545227,0.344556987285614,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.6679936647415161,0.2415855228900909,1.1143310070037842,286.3099365234375,284.95001220703125,296.07879638671875,288.0484924316406,296.07977294921875,297.26806640625,286.3094787597656,1.0,0.6720507740974426,1.0,1.0,0.0,1.0,-3.408141613006592,3.408132314682007,9.338319614471402e-06,2.6321961879730225,1.0,1.0,0.0,242.9425811767578,250.0,33713.0,0.0,3677.85791015625,1.0,283.1499938964844,285.1665954589844,291.0398254394531,293.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694149255752563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064740,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970275878906,0.7924760580062866,0.4112496972084045,0.374980092048645,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.9024717211723328,0.6152953505516052,0.586122453212738,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.8927872180938721,0.5970752835273743,0.4195253551006317,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.7571534514427185,0.358397513628006,0.3449376821517944,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972106933594,0.6660085916519165,0.2415395081043243,1.1147103309631348,286.2969970703125,284.95001220703125,296.01824951171875,288.0555114746094,296.0192565917969,297.2662353515625,286.2965087890625,1.0,0.6739795804023743,1.0,1.0,0.0,1.0,-3.410918712615967,3.410909414291382,9.353567293146623e-06,2.634349584579468,1.0,1.0,0.0,246.0437927246093,253.0,33577.90625,0.0,3702.63134765625,1.0,283.1499938964844,285.1585388183594,291.046142578125,293.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675367832183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.69677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064800,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970275878906,0.7924760580062866,0.4112496972084045,0.374980092048645,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.9024717211723328,0.6152953505516052,0.586122453212738,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.8927872180938721,0.5970752835273743,0.4195253551006317,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.7571534514427185,0.358397513628006,0.3449376821517944,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972106933594,0.6660085916519165,0.2415395081043243,1.1147103309631348,286.2969970703125,284.95001220703125,296.01824951171875,288.0555114746094,296.0192565917969,297.2662353515625,286.2965087890625,1.0,0.6739795804023743,1.0,1.0,0.0,1.0,-3.410918712615967,3.410909414291382,9.353567293146623e-06,2.634349584579468,1.0,1.0,0.0,246.0437927246093,253.0,33577.90625,0.0,3702.63134765625,1.0,283.1499938964844,285.1585388183594,291.046142578125,293.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675367832183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.69677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064860,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.7896308302879333,0.4103935658931732,0.3743373453617096,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8994419574737549,0.6145109534263611,0.5855246186256409,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8920298218727112,0.600769579410553,0.4221738278865814,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.7552368640899658,0.3586230278015136,0.3452778458595276,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.66404128074646,0.2414683699607849,1.1149793863296509,286.28326416015625,284.95001220703125,295.9553527832031,288.0629272460937,295.9563903808594,297.2643127441406,286.2827453613281,1.0,0.6758596301078796,1.0,1.0,0.0,1.0,-3.4133450984954834,3.4133358001708984,9.366899575979916e-06,2.6362311840057373,1.0,1.0,0.0,249.1436462402344,256.0,33433.640625,0.0,3726.58251953125,1.0,283.1499938964844,285.1499328613281,291.0529479980469,293.20867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655405044555664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.89208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064920,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.7896308302879333,0.4103935658931732,0.3743373453617096,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8994419574737549,0.6145109534263611,0.5855246186256409,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8920298218727112,0.600769579410553,0.4221738278865814,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.7552368640899658,0.3586230278015136,0.3452778458595276,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.66404128074646,0.2414683699607849,1.1149793863296509,286.28326416015625,284.95001220703125,295.9553527832031,288.0629272460937,295.9563903808594,297.2643127441406,286.2827453613281,1.0,0.6758596301078796,1.0,1.0,0.0,1.0,-3.4133450984954834,3.4133358001708984,9.366899575979916e-06,2.6362311840057373,1.0,1.0,0.0,249.1436462402344,256.0,33433.640625,0.0,3726.58251953125,1.0,283.1499938964844,285.1499328613281,291.0529479980469,293.20867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655405044555664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.89208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064980,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.7868022918701172,0.4094976782798767,0.3736593723297119,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.8964187502861023,0.6136501431465149,0.5848555564880371,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.8912720084190369,0.6044163703918457,0.4247898161411285,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.7533336281776428,0.3588053286075592,0.3455778658390045,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.6620926260948181,0.2413728535175323,1.1151411533355713,286.268798828125,284.95001220703125,295.89044189453125,288.07049560546875,295.8915405273437,297.2623291015625,286.2682800292969,1.0,0.6776917576789856,1.0,1.0,0.0,1.0,-3.4154272079467773,3.4154179096221924,9.37834738579113e-06,2.637845516204834,1.0,1.0,0.0,252.24159240722656,259.0,33281.3359375,0.0,3749.714599609375,1.0,283.1499938964844,285.140869140625,291.0600280761719,293.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634451031684875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.69189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065040,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.7868022918701172,0.4094976782798767,0.3736593723297119,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.8964187502861023,0.6136501431465149,0.5848555564880371,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.8912720084190369,0.6044163703918457,0.4247898161411285,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.7533336281776428,0.3588053286075592,0.3455778658390045,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.6620926260948181,0.2413728535175323,1.1151411533355713,286.268798828125,284.95001220703125,295.89044189453125,288.07049560546875,295.8915405273437,297.2623291015625,286.2682800292969,1.0,0.6776917576789856,1.0,1.0,0.0,1.0,-3.4154272079467773,3.4154179096221924,9.37834738579113e-06,2.637845516204834,1.0,1.0,0.0,252.24159240722656,259.0,33281.3359375,0.0,3749.714599609375,1.0,283.1499938964844,285.140869140625,291.0600280761719,293.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634451031684875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.69189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065100,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.7853946089744568,0.409034788608551,0.3733071684837341,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.8949096202850342,0.6131907105445862,0.58449387550354,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.8908926844596863,0.6062213778495789,0.4260851740837097,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.7523866891860962,0.3588799834251404,0.3457124829292297,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.6611252427101135,0.241315945982933,1.1151816844940186,286.2613220214844,284.95001220703125,295.857421875,288.07427978515625,295.8584899902344,297.2613220214844,286.26080322265625,1.0,0.6785896420478821,1.0,1.0,0.0,1.0,-3.416337490081787,3.416328191757202,9.38335415412439e-06,2.6385514736175537,1.0,1.0,0.0,253.78961181640625,259.0,33202.48828125,0.0,3760.965576171875,1.0,283.1499938964844,285.1361389160156,291.0635986328125,293.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862365186214447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.94287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.18896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065160,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.7839919328689575,0.4085627794265747,0.3729467689990997,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8934031128883362,0.6127132177352905,0.5841153264045715,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.89051353931427,0.608014702796936,0.427372545003891,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.7514433860778809,0.3589443266391754,0.3458375036716461,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.6601631045341492,0.2412534207105636,1.1151974201202393,286.2537536621094,284.95001220703125,295.8240051269531,288.0780029296875,295.8251342773437,297.2602844238281,286.2532043457031,1.0,0.6794762015342712,1.0,1.0,0.0,1.0,-3.4171664714813232,3.4171571731567383,9.387916179548483e-06,2.6391942501068115,1.0,1.0,0.0,255.33702087402344,262.0,33122.09375,0.0,3772.020263671875,1.0,283.1499938964844,285.13134765625,291.067138671875,293.2048034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612679839134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.10302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065220,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382507324219,0.7812032699584961,0.4075922667980194,0.3722025156021118,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.890399158000946,0.6117057204246521,0.5833091735839844,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.8897562026977539,0.6115669012069702,0.4299235939979553,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.749567985534668,0.3590428531169891,0.3460594117641449,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.6582551002502441,0.2411121726036071,1.1151573657989502,286.2381896972656,284.95001220703125,295.7564392089844,288.0852355957031,295.7575378417969,297.2582092285156,286.2376403808594,1.0,0.6812164187431335,1.0,1.0,0.0,1.0,-3.4185893535614014,3.4185798168182373,9.395746928930748e-06,2.6402976512908936,1.0,1.0,0.0,258.4299011230469,265.0,32957.22265625,0.0,3793.5556640625,1.0,283.1499938964844,285.1215209960937,291.0740661621094,293.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859032392501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065280,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382507324219,0.7812032699584961,0.4075922667980194,0.3722025156021118,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.890399158000946,0.6117057204246521,0.5833091735839844,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.8897562026977539,0.6115669012069702,0.4299235939979553,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.749567985534668,0.3590428531169891,0.3460594117641449,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.6582551002502441,0.2411121726036071,1.1151573657989502,286.2381896972656,284.95001220703125,295.7564392089844,288.0852355957031,295.7575378417969,297.2582092285156,286.2376403808594,1.0,0.6812164187431335,1.0,1.0,0.0,1.0,-3.4185893535614014,3.4185798168182373,9.395746928930748e-06,2.6402976512908936,1.0,1.0,0.0,258.4299011230469,265.0,32957.22265625,0.0,3793.5556640625,1.0,283.1499938964844,285.1215209960937,291.0740661621094,293.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859032392501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065340,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223205566406,0.7784374356269836,0.4065867662429809,0.3714270889759063,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8874078392982483,0.6106278896331787,0.5824370980262756,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8889994621276855,0.6150718331336975,0.4324421286582947,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.7477067112922668,0.3591006696224212,0.3462432324886322,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.6563687324523926,0.2409495264291763,1.1150225400924685,286.2222595214844,284.95001220703125,295.6881103515625,288.0920104980469,295.689208984375,297.256103515625,286.2216796875,1.0,0.6829125285148621,1.0,1.0,0.0,1.0,-3.419696092605591,3.419686794281006,9.401841452927329e-06,2.641155958175659,1.0,1.0,0.0,261.51959228515625,268.0,32787.8046875,0.0,3814.3125,1.0,283.1499938964844,285.11138916015625,291.08062744140625,293.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567537069320679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065400,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223205566406,0.7784374356269836,0.4065867662429809,0.3714270889759063,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8874078392982483,0.6106278896331787,0.5824370980262756,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8889994621276855,0.6150718331336975,0.4324421286582947,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.7477067112922668,0.3591006696224212,0.3462432324886322,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.6563687324523926,0.2409495264291763,1.1150225400924685,286.2222595214844,284.95001220703125,295.6881103515625,288.0920104980469,295.689208984375,297.256103515625,286.2216796875,1.0,0.6829125285148621,1.0,1.0,0.0,1.0,-3.419696092605591,3.419686794281006,9.401841452927329e-06,2.641155958175659,1.0,1.0,0.0,261.51959228515625,268.0,32787.8046875,0.0,3814.3125,1.0,283.1499938964844,285.11138916015625,291.08062744140625,293.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567537069320679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065460,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.7756971716880798,0.4055489599704742,0.3706227838993072,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8844321370124817,0.6094837188720703,0.5815027356147766,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8882444500923157,0.6185308694839478,0.4349290430545807,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.7458606362342834,0.3591197729110718,0.346390813589096,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.6545055508613586,0.24076709151268,1.114799976348877,286.2060546875,284.95001220703125,295.6194152832031,288.0980834960937,295.6205444335937,297.2539367675781,286.2054443359375,1.0,0.6845670938491821,1.0,1.0,0.0,1.0,-3.420506000518799,3.420496702194214,9.406303433934228e-06,2.641784191131592,1.0,1.0,0.0,264.60595703125,271.0,32615.080078125,0.0,3834.330322265625,1.0,283.1499938964844,285.10107421875,291.08660888671875,293.1950378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544523119926453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065520,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.7756971716880798,0.4055489599704742,0.3706227838993072,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8844321370124817,0.6094837188720703,0.5815027356147766,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8882444500923157,0.6185308694839478,0.4349290430545807,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.7458606362342834,0.3591197729110718,0.346390813589096,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.6545055508613586,0.24076709151268,1.114799976348877,286.2060546875,284.95001220703125,295.6194152832031,288.0980834960937,295.6205444335937,297.2539367675781,286.2054443359375,1.0,0.6845670938491821,1.0,1.0,0.0,1.0,-3.420506000518799,3.420496702194214,9.406303433934228e-06,2.641784191131592,1.0,1.0,0.0,264.60595703125,271.0,32615.080078125,0.0,3834.330322265625,1.0,283.1499938964844,285.10107421875,291.08660888671875,293.1950378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544523119926453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065580,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.7729843854904175,0.4044806659221649,0.3697910904884338,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.8814740180969238,0.6082752346992493,0.5805078148841858,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.8874915242195129,0.6219443082809448,0.4373843967914581,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7440295219421387,0.3591010272502899,0.3465028405189514,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.6526662707328796,0.2405659109354019,1.114493727684021,286.1896667480469,284.95001220703125,295.5508117675781,288.10333251953125,295.55194091796875,297.2518005371094,286.1890563964844,1.0,0.686181366443634,1.0,1.0,0.0,1.0,-3.4210293292999268,3.4210197925567627,9.409185622644143e-06,2.6421902179718018,1.0,1.0,0.0,267.6884765625,274.0,32440.21484375,0.0,3853.625244140625,1.0,283.1499938964844,285.0906066894531,291.0918273925781,293.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521454930305481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065640,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.7729843854904175,0.4044806659221649,0.3697910904884338,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.8814740180969238,0.6082752346992493,0.5805078148841858,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.8874915242195129,0.6219443082809448,0.4373843967914581,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7440295219421387,0.3591010272502899,0.3465028405189514,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.6526662707328796,0.2405659109354019,1.114493727684021,286.1896667480469,284.95001220703125,295.5508117675781,288.10333251953125,295.55194091796875,297.2518005371094,286.1890563964844,1.0,0.686181366443634,1.0,1.0,0.0,1.0,-3.4210293292999268,3.4210197925567627,9.409185622644143e-06,2.6421902179718018,1.0,1.0,0.0,267.6884765625,274.0,32440.21484375,0.0,3853.625244140625,1.0,283.1499938964844,285.0906066894531,291.0918273925781,293.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521454930305481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.7716389298439026,0.4039356112480163,0.3693654239177704,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8800021409988403,0.6076473593711853,0.5799881219863892,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8871158957481384,0.6236339211463928,0.4386001825332641,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7431195974349976,0.3590776622295379,0.3465456664562225,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.6517558097839355,0.2404585778713226,1.1143105030059814,286.1814270019531,284.95001220703125,295.51666259765625,288.1055908203125,295.5177917480469,297.250732421875,286.18084716796875,1.0,0.6869736909866333,1.0,1.0,0.0,1.0,-3.4211857318878174,3.4211761951446533,9.410048733116128e-06,2.642311811447144,1.0,1.0,0.0,269.22808837890625,274.0,32352.34375,0.0,3863.005126953125,1.0,283.1499938964844,285.0853576660156,291.0940856933594,293.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509949445724487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.770301342010498,0.403384119272232,0.3689339160919189,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.878535807132721,0.6070051193237305,0.5794548988342285,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.8867413997650146,0.625312864780426,0.4398086369037628,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.7422137260437012,0.3590457439422607,0.3465804159641266,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.650851845741272,0.2403472065925598,1.1141091585159302,286.1732177734375,284.95001220703125,295.4826965332031,288.1075744628906,295.4837951660156,297.2496337890625,286.172607421875,1.0,0.6877569556236267,1.0,1.0,0.0,1.0,-3.421278715133667,3.421269178390503,9.410560778633226e-06,2.6423842906951904,1.0,1.0,0.0,270.7666931152344,277.0,32264.40625,0.0,3872.22216796875,1.0,283.1499938964844,285.0801086425781,291.0960998535156,293.18438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849850594997406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7676509022712708,0.4022628366947174,0.3680543601512909,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8756211996078491,0.6056790351867676,0.5783488750457764,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8859958648681641,0.6286394596099854,0.4422036707401275,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7404142618179321,0.3589568734169006,0.3466262817382812,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.649063766002655,0.2401130050420761,1.1136549711227417,286.1568298339844,284.95001220703125,295.4154357910156,288.1106262207031,295.4165344238281,297.2474975585937,286.1562194824219,1.0,0.6892971992492676,1.0,1.0,0.0,1.0,-3.4212803840637207,3.4212708473205566,9.410572602064349e-06,2.6423861980438232,1.0,1.0,0.0,273.84051513671875,280.0,32088.939453125,0.0,3890.180419921875,1.0,283.1499938964844,285.0696105957031,291.09930419921875,293.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475891351699829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.57568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7676509022712708,0.4022628366947174,0.3680543601512909,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8756211996078491,0.6056790351867676,0.5783488750457764,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8859958648681641,0.6286394596099854,0.4422036707401275,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7404142618179321,0.3589568734169006,0.3466262817382812,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.649063766002655,0.2401130050420761,1.1136549711227417,286.1568298339844,284.95001220703125,295.4154357910156,288.1106262207031,295.4165344238281,297.2474975585937,286.1562194824219,1.0,0.6892971992492676,1.0,1.0,0.0,1.0,-3.4212803840637207,3.4212708473205566,9.410572602064349e-06,2.6423861980438232,1.0,1.0,0.0,273.84051513671875,280.0,32088.939453125,0.0,3890.180419921875,1.0,283.1499938964844,285.0696105957031,291.09930419921875,293.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475891351699829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.57568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.765035092830658,0.4011191427707672,0.3671543598175049,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.8727322220802307,0.6042996644973755,0.5771923661231995,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.8852558135986328,0.631925106048584,0.4445701837539673,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7386311888694763,0.3588357865810394,0.3466416299343109,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.6473026275634766,0.2398645877838134,1.1131365299224854,286.1405944824219,284.95001220703125,295.3494567871094,288.1123352050781,295.3505554199219,297.2453918457031,286.1400146484375,1.0,0.6908038258552551,1.0,1.0,0.0,1.0,-3.421048402786255,3.421038866043091,9.40929658099776e-06,2.642207384109497,1.0,1.0,0.0,276.909423828125,283.0,31915.001953125,0.0,3907.5283203125,1.0,283.1499938964844,285.0592041015625,291.1012878417969,293.1695251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845378041267395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.89501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066000,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.765035092830658,0.4011191427707672,0.3671543598175049,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.8727322220802307,0.6042996644973755,0.5771923661231995,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.8852558135986328,0.631925106048584,0.4445701837539673,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7386311888694763,0.3588357865810394,0.3466416299343109,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.6473026275634766,0.2398645877838134,1.1131365299224854,286.1405944824219,284.95001220703125,295.3494567871094,288.1123352050781,295.3505554199219,297.2453918457031,286.1400146484375,1.0,0.6908038258552551,1.0,1.0,0.0,1.0,-3.421048402786255,3.421038866043091,9.40929658099776e-06,2.642207384109497,1.0,1.0,0.0,276.909423828125,283.0,31915.001953125,0.0,3907.5283203125,1.0,283.1499938964844,285.0592041015625,291.1012878417969,293.1695251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845378041267395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.89501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066060,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.7624560594558716,0.3999559879302978,0.3662365078926086,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8698716759681702,0.6028710603713989,0.5759890079498291,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.8845224380493164,0.6351717710494995,0.4469094574451446,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7368646860122681,0.3586847484111786,0.3466284871101379,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.6455694437026978,0.2396036684513092,1.1125611066818235,286.1246337890625,284.95001220703125,295.2851867675781,288.11260986328125,295.2862548828125,297.2433166503906,286.1240539550781,1.0,0.6922793984413147,1.0,1.0,0.0,1.0,-3.420603036880493,3.420593738555908,9.406847311765889e-06,2.6418631076812744,1.0,1.0,0.0,279.97320556640625,286.0,31743.83203125,-0.0,3924.311767578125,1.0,283.1499938964844,285.0489501953125,291.1018981933594,293.16033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843235969543457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.03564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066120,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.7624560594558716,0.3999559879302978,0.3662365078926086,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8698716759681702,0.6028710603713989,0.5759890079498291,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.8845224380493164,0.6351717710494995,0.4469094574451446,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7368646860122681,0.3586847484111786,0.3466284871101379,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.6455694437026978,0.2396036684513092,1.1125611066818235,286.1246337890625,284.95001220703125,295.2851867675781,288.11260986328125,295.2862548828125,297.2433166503906,286.1240539550781,1.0,0.6922793984413147,1.0,1.0,0.0,1.0,-3.420603036880493,3.420593738555908,9.406847311765889e-06,2.6418631076812744,1.0,1.0,0.0,279.97320556640625,286.0,31743.83203125,-0.0,3924.311767578125,1.0,283.1499938964844,285.0489501953125,291.1018981933594,293.16033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843235969543457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.03564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066180,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7599157691001892,0.3987764716148376,0.365303486585617,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8670419454574585,0.6013975739479065,0.5747427940368652,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8837968111038208,0.63838130235672,0.4492228031158447,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7351149916648865,0.3585060238838196,0.3465889096260071,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.6438649296760559,0.2393319755792617,1.111936330795288,286.10906982421875,284.95001220703125,295.2230224609375,288.1112976074219,295.2240295410156,297.2413024902344,286.1085205078125,1.0,0.6937265396118164,1.0,1.0,0.0,1.0,-3.4199652671813965,3.4199559688568115,9.403338481206449e-06,2.6413700580596924,1.0,1.0,0.0,283.0316772460937,289.0,31576.6640625,-0.0,3940.578857421875,1.0,283.1499938964844,285.0389404296875,291.1010437011719,293.1498413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411818146705627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066240,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7599157691001892,0.3987764716148376,0.365303486585617,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8670419454574585,0.6013975739479065,0.5747427940368652,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8837968111038208,0.63838130235672,0.4492228031158447,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7351149916648865,0.3585060238838196,0.3465889096260071,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.6438649296760559,0.2393319755792617,1.111936330795288,286.10906982421875,284.95001220703125,295.2230224609375,288.1112976074219,295.2240295410156,297.2413024902344,286.1085205078125,1.0,0.6937265396118164,1.0,1.0,0.0,1.0,-3.4199652671813965,3.4199559688568115,9.403338481206449e-06,2.6413700580596924,1.0,1.0,0.0,283.0316772460937,289.0,31576.6640625,-0.0,3940.578857421875,1.0,283.1499938964844,285.0389404296875,291.1010437011719,293.1498413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411818146705627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066300,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.7586604952812195,0.3981812596321106,0.3648319542407989,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8656390309333801,0.6006446480751038,0.574104368686676,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.883436381816864,0.6399692296981812,0.4503690004348755,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015625,0.7342460751533508,0.3584067225456238,0.3465596437454223,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.6430234313011169,0.2391925454139709,1.1116074323654177,286.1014404296875,284.95001220703125,295.19287109375,288.1100158691406,295.19384765625,297.24029541015625,286.1009216308594,1.0,0.6944400072097778,1.0,1.0,0.0,1.0,-3.419578313827514,3.4195687770843506,9.401209354109596e-06,2.64107084274292,1.0,1.0,0.0,284.5589599609375,289.0,31494.95703125,-0.0,3948.528076171875,1.0,283.1499938964844,285.0340576171875,291.1000061035156,293.1441345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401930928230286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066360,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7574141621589661,0.397582471370697,0.3643575012683868,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.8642427921295166,0.5998799204826355,0.5734559297561646,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.8830714225769043,0.6415259838104248,0.4515013694763183,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7333801984786987,0.3583009243011474,0.346524566411972,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.6421882510185242,0.239050954580307,1.1112693548202517,286.093994140625,284.95001220703125,295.1633605957031,288.1083068847656,295.1643371582031,297.2391967773437,286.09344482421875,1.0,0.6951468586921692,1.0,1.0,0.0,1.0,-3.4191410541534424,3.4191317558288574,9.39880555961281e-06,2.640733242034912,1.0,1.0,0.0,286.0867004394531,292.0,31414.62890625,-0.0,3956.3525390625,1.0,283.1499938964844,285.0292358398437,291.0985717773437,293.1380615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839233934879303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066420,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.7549406886100769,0.3963724970817566,0.3633984923362732,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8614598512649536,0.598310112953186,0.5721229910850525,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8822884559631348,0.644497811794281,0.4536765217781067,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7316495180130005,0.3580682575702667,0.3464356660842895,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.6405306458473206,0.2387600690126419,1.110564112663269,286.0794677734375,284.95001220703125,295.1065979003906,288.1034851074219,295.1075134277344,297.2364807128906,286.0789489746094,1.0,0.6965364813804626,1.0,1.0,0.0,1.0,-3.41804575920105,3.418036460876465,9.39278743317118e-06,2.639888048171997,1.0,1.0,0.0,289.1512451171875,295.0,31258.20703125,-0.0,3971.494140625,1.0,283.1499938964844,285.0198669433594,291.0943603515625,293.1249084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374111652374268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066480,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.7549406886100769,0.3963724970817566,0.3633984923362732,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8614598512649536,0.598310112953186,0.5721229910850525,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8822884559631348,0.644497811794281,0.4536765217781067,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7316495180130005,0.3580682575702667,0.3464356660842895,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.6405306458473206,0.2387600690126419,1.110564112663269,286.0794677734375,284.95001220703125,295.1065979003906,288.1034851074219,295.1075134277344,297.2364807128906,286.0789489746094,1.0,0.6965364813804626,1.0,1.0,0.0,1.0,-3.41804575920105,3.418036460876465,9.39278743317118e-06,2.639888048171997,1.0,1.0,0.0,289.1512451171875,295.0,31258.20703125,-0.0,3971.494140625,1.0,283.1499938964844,285.0198669433594,291.0943603515625,293.1249084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374111652374268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
