time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066540,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.7525016665458679,0.3951504230499267,0.3624277114868164,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8587013483047485,0.5966971516609192,0.5707464218139648,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.8814671039581299,0.6473731398582458,0.4557649493217468,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.065673828125,0.729926586151123,0.3578103184700012,0.3463224172592163,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.6388952136039734,0.2384594678878784,1.1098159551620483,286.0655822753906,284.95001220703125,295.0531616210937,288.0967102050781,295.05401611328125,297.2336120605469,286.0650939941406,1.0,0.6978937983512878,1.0,1.0,0.0,1.0,-3.416698455810547,3.416689157485962,9.38538050831994e-06,2.6388461589813232,1.0,1.0,0.0,292.2156982421875,298.0,31108.568359375,-0.0,3985.992431640625,1.0,283.1499938964844,285.0108947753906,291.0882873535156,293.1102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357256054878235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.40771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.806884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066600,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.7525016665458679,0.3951504230499267,0.3624277114868164,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8587013483047485,0.5966971516609192,0.5707464218139648,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.8814671039581299,0.6473731398582458,0.4557649493217468,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.065673828125,0.729926586151123,0.3578103184700012,0.3463224172592163,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.6388952136039734,0.2384594678878784,1.1098159551620483,286.0655822753906,284.95001220703125,295.0531616210937,288.0967102050781,295.05401611328125,297.2336120605469,286.0650939941406,1.0,0.6978937983512878,1.0,1.0,0.0,1.0,-3.416698455810547,3.416689157485962,9.38538050831994e-06,2.6388461589813232,1.0,1.0,0.0,292.2156982421875,298.0,31108.568359375,-0.0,3985.992431640625,1.0,283.1499938964844,285.0108947753906,291.0882873535156,293.1102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357256054878235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.40771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.806884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066660,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.7501340508460999,0.3939354419708252,0.3614605367183685,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.8560125231742859,0.595071017742157,0.5693535804748535,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.8806639909744263,0.6501819491386414,0.457799881696701,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7282385230064392,0.3575350046157837,0.3461901545524597,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.6373069882392883,0.2381558865308761,1.109043002128601,286.0526428222656,284.95001220703125,295.00396728515625,288.0880432128906,295.0047607421875,297.23095703125,286.0521850585937,1.0,0.6992114186286926,1.0,1.0,0.0,1.0,-3.4152190685272217,3.4152095317840576,9.377246897201983e-06,2.63770079612732,1.0,1.0,0.0,295.2356262207031,298.0,30968.98046875,-0.0,3999.88623046875,1.0,283.1499938964844,285.0025329589844,291.08038330078125,293.09429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342108130455017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.20947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066720,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7501087784767151,0.3939223289489746,0.3614500761032104,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.8559837937355042,0.5950533747673035,0.5693384408950806,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8806554675102234,0.6502120494842529,0.4578216969966888,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.7282204031944275,0.3575319051742553,0.3461886346340179,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.6372900605201721,0.2381525933742523,1.109034538269043,286.0525207519531,284.95001220703125,295.00347900390625,288.08795166015625,295.0042419433594,297.2309265136719,286.0520324707031,1.0,0.6992254853248596,1.0,1.0,0.0,1.0,-3.415202379226685,3.4151930809021,9.377155038237106e-06,2.637687921524048,1.0,1.0,0.0,295.2680969238281,301.0,30967.53515625,-0.0,4000.033935546875,1.0,283.1499938964844,285.00244140625,291.0802917480469,293.0941162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341953754425049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.10009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066780,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.747764527797699,0.3926928043365478,0.3604698777198791,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.85331130027771,0.5933864712715149,0.5679067969322205,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.879863440990448,0.6530269384384155,0.459860235452652,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.7265319228172302,0.3572369217872619,0.3460380733013153,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.6357172727584839,0.2378428727388382,1.1082351207733154,286.0403747558594,284.95001220703125,294.9578857421875,288.0770263671875,294.9586181640625,297.2284545898437,286.0399475097656,1.0,0.700537919998169,1.0,1.0,0.0,1.0,-3.4136109352111816,3.4136016368865967,9.368409337184858e-06,2.636455535888672,1.0,1.0,0.0,298.30810546875,304.0,30836.54296875,-0.0,4013.75048828125,1.0,283.1499938964844,284.9945678710937,291.0702819824219,293.0765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832844078540802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.84814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066840,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.747764527797699,0.3926928043365478,0.3604698777198791,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.85331130027771,0.5933864712715149,0.5679067969322205,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.879863440990448,0.6530269384384155,0.459860235452652,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.7265319228172302,0.3572369217872619,0.3460380733013153,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.6357172727584839,0.2378428727388382,1.1082351207733154,286.0403747558594,284.95001220703125,294.9578857421875,288.0770263671875,294.9586181640625,297.2284545898437,286.0399475097656,1.0,0.700537919998169,1.0,1.0,0.0,1.0,-3.4136109352111816,3.4136016368865967,9.368409337184858e-06,2.636455535888672,1.0,1.0,0.0,298.30810546875,304.0,30836.54296875,-0.0,4013.75048828125,1.0,283.1499938964844,284.9945678710937,291.0702819824219,293.0765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832844078540802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.84814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066900,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.7466107606887817,0.3920787870883941,0.3599799871444702,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.8519923090934753,0.5925460457801819,0.567183792591095,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8794751167297363,0.6544264554977417,0.4608736932277679,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.7256940603256226,0.3570841550827026,0.3459574282169342,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.6349431276321411,0.2376878559589386,1.107832908630371,286.0346984863281,284.95001220703125,294.936767578125,288.0707397460937,294.9374389648437,297.227294921875,286.0343017578125,1.0,0.7011884450912476,1.0,1.0,0.0,1.0,-3.412790298461914,3.412781000137329,9.36390097194817e-06,2.635819911956787,1.0,1.0,0.0,299.82391357421875,304.0,30775.240234375,-0.0,4020.516357421875,1.0,283.1499938964844,284.9908752441406,291.064453125,293.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322431445121765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.75537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.336669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066960,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7454691529273987,0.3914658427238464,0.3594907522201538,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.8506849408149719,0.5917019844055176,0.5664570331573486,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8790920972824097,0.6558212041854858,0.4618837237358093,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7248601913452148,0.3569284677505493,0.3458737730979919,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.6341771483421326,0.2375331819057464,1.107431173324585,286.029296875,284.95001220703125,294.9168395996094,288.0638732910156,294.91748046875,297.2261962890625,286.0289001464844,1.0,0.7018359899520874,1.0,1.0,0.0,1.0,-3.411958932876587,3.411949634552002,9.359332580061164e-06,2.635175466537476,1.0,1.0,0.0,301.3373718261719,307.0,30716.921875,-0.0,4027.23779296875,1.0,283.1499938964844,284.98736572265625,291.05810546875,293.0574645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316959142684937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067020,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.743222177028656,0.3902450501918793,0.3585160076618194,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8481050729751587,0.5900054574012756,0.5649944543838501,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8783416152000427,0.6585981249809265,0.4638944268226623,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7232039570808411,0.3566096425056457,0.3456988036632538,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.6326693296432495,0.2372261583805084,1.1066348552703855,286.0193786621094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,297.2241516113281,286.01904296875,1.0,0.703124463558197,1.0,1.0,0.0,1.0,-3.410277366638184,3.410268068313598,9.350098480354063e-06,2.6338722705841064,1.0,1.0,0.0,304.3578186035156,295.0,30609.919921875,-0.0,4040.5859375,1.0,283.1499938964844,284.9809265136719,291.04376220703125,293.0368957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307750821113586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067080,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.743222177028656,0.3902450501918793,0.3585160076618194,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8481050729751587,0.5900054574012756,0.5649944543838501,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8783416152000427,0.6585981249809265,0.4638944268226623,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7232039570808411,0.3566096425056457,0.3456988036632538,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.6326693296432495,0.2372261583805084,1.1066348552703855,286.0193786621094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,297.2241516113281,286.01904296875,1.0,0.703124463558197,1.0,1.0,0.0,1.0,-3.410277366638184,3.410268068313598,9.350098480354063e-06,2.6338722705841064,1.0,1.0,0.0,304.3578186035156,295.0,30609.919921875,-0.0,4040.5859375,1.0,283.1499938964844,284.9809265136719,291.04376220703125,293.0368957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307750821113586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067140,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7444192171096802,0.3890544474124908,0.3572990894317627,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8495851159095764,0.588312029838562,0.5632554292678833,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8820528388023376,0.6613735556602478,0.4656973481178283,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.724824845790863,0.3562956154346466,0.3452482223510742,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.633994460105896,0.236937791109085,1.1045901775360107,286.0095520019531,284.95001220703125,294.8500061035156,288.0303649902344,294.8504638671875,297.2225036621094,286.0091857910156,1.0,0.7002862691879272,1.0,1.0,0.0,1.0,-3.4058938026428223,3.4058845043182373,9.326176950708032e-06,2.6305246353149414,1.0,1.0,0.0,300.3241882324219,283.0,30498.43359375,-0.0,4006.072509765625,1.0,283.1499938964844,284.97430419921875,291.0268249511719,293.0140075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300704956054688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067200,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7444192171096802,0.3890544474124908,0.3572990894317627,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8495851159095764,0.588312029838562,0.5632554292678833,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8820528388023376,0.6613735556602478,0.4656973481178283,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.724824845790863,0.3562956154346466,0.3452482223510742,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.633994460105896,0.236937791109085,1.1045901775360107,286.0095520019531,284.95001220703125,294.8500061035156,288.0303649902344,294.8504638671875,297.2225036621094,286.0091857910156,1.0,0.7002862691879272,1.0,1.0,0.0,1.0,-3.4058938026428223,3.4058845043182373,9.326176950708032e-06,2.6305246353149414,1.0,1.0,0.0,300.3241882324219,283.0,30498.43359375,-0.0,4006.072509765625,1.0,283.1499938964844,284.97430419921875,291.0268249511719,293.0140075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300704956054688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067260,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7476952075958252,0.3879339098930359,0.355995774269104,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8534939885139465,0.5866527557373047,0.5613915324211121,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8884610533714294,0.6641777157783508,0.4674047529697418,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.728386402130127,0.356022447347641,0.3446781933307647,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.637047529220581,0.2367085218429565,1.1020560264587402,285.9999389648437,284.95001220703125,294.8227844238281,288.0108947753906,294.8232116699219,297.2215270996094,285.99957275390625,1.0,0.6956087946891785,1.0,1.0,0.0,1.0,-3.4004054069519043,3.40039610862732,9.29611451283563e-06,2.626274824142456,1.0,1.0,0.0,292.3805847167969,271.0,30388.294921875,-0.0,3946.186767578125,1.0,283.1499938964844,284.9677124023437,291.0073547363281,292.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293771743774414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067320,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7476952075958252,0.3879339098930359,0.355995774269104,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8534939885139465,0.5866527557373047,0.5613915324211121,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8884610533714294,0.6641777157783508,0.4674047529697418,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.728386402130127,0.356022447347641,0.3446781933307647,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.637047529220581,0.2367085218429565,1.1020560264587402,285.9999389648437,284.95001220703125,294.8227844238281,288.0108947753906,294.8232116699219,297.2215270996094,285.99957275390625,1.0,0.6956087946891785,1.0,1.0,0.0,1.0,-3.4004054069519043,3.40039610862732,9.29611451283563e-06,2.626274824142456,1.0,1.0,0.0,292.3805847167969,271.0,30388.294921875,-0.0,3946.186767578125,1.0,283.1499938964844,284.9677124023437,291.0073547363281,292.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293771743774414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067380,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.7522759437561035,0.3868722915649414,0.3546763956546783,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8589146137237549,0.5850244760513306,0.5594822764396667,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8965317010879517,0.66700279712677,0.4690726101398468,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.733119785785675,0.3557872474193573,0.3440698683261871,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.6412066221237183,0.2365373373031616,1.0994293689727783,285.9905090332031,284.95001220703125,294.79693603515625,287.9909362792969,294.79736328125,297.2209777832031,285.9901428222656,1.0,0.6899442076683044,1.0,1.0,0.0,1.0,-3.3946373462677,3.3946280479431152,9.264548680221196e-06,2.6217989921569824,1.0,1.0,0.0,282.50439453125,259.0,30279.818359375,-0.0,3874.596435546875,1.0,283.1499938964844,284.9612121582031,290.9869384765625,292.9612731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285742402076721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067440,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.7522759437561035,0.3868722915649414,0.3546763956546783,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8589146137237549,0.5850244760513306,0.5594822764396667,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8965317010879517,0.66700279712677,0.4690726101398468,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.733119785785675,0.3557872474193573,0.3440698683261871,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.6412066221237183,0.2365373373031616,1.0994293689727783,285.9905090332031,284.95001220703125,294.79693603515625,287.9909362792969,294.79736328125,297.2209777832031,285.9901428222656,1.0,0.6899442076683044,1.0,1.0,0.0,1.0,-3.3946373462677,3.3946280479431152,9.264548680221196e-06,2.6217989921569824,1.0,1.0,0.0,282.50439453125,259.0,30279.818359375,-0.0,3874.596435546875,1.0,283.1499938964844,284.9612121582031,290.9869384765625,292.9612731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285742402076721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067500,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.754953145980835,0.3863596618175506,0.3540182709693908,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8620707392692566,0.5842248797416687,0.5585228800773621,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9010401964187622,0.6684200167655945,0.4698980748653412,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.7358289957046509,0.3556812405586242,0.3437608480453491,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.6436219215393066,0.2364709973335266,1.0981277227401731,285.9858703613281,284.95001220703125,294.7845153808594,287.9808349609375,294.784912109375,297.2204895019531,285.98553466796875,1.0,0.6868928670883179,1.0,1.0,0.0,1.0,-3.39174747467041,3.391738176345825,9.248748028767295e-06,2.619554281234741,1.0,1.0,0.0,277.1456298828125,259.0,30226.841796875,-0.0,3836.439697265625,1.0,283.1499938964844,284.9580383300781,290.9766540527344,292.9476623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281461000442505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067560,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7578545212745667,0.3858572542667389,0.3533633053302765,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8654850721359253,0.5834358334541321,0.5575668811798096,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.9058693647384644,0.6698386073112488,0.4707198739051819,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7387385964393616,0.3555814325809479,0.3434513211250305,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.6462364196777344,0.2364158034324646,1.0968459844589231,285.9813537597656,284.95001220703125,294.7723693847656,287.9706115722656,294.7727966308594,297.22003173828125,285.98101806640625,1.0,0.683749258518219,1.0,1.0,0.0,1.0,-3.3888845443725586,3.3888752460479736,9.2331047198968e-06,2.617329359054565,1.0,1.0,0.0,271.61474609375,247.0,30174.88671875,-0.0,3797.41552734375,1.0,283.1499938964844,284.9549255371094,290.9663391113281,292.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277130126953125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.21337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067620,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7642824053764343,0.3848781287670135,0.3520652949810028,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.8730253577232361,0.5818792581558228,0.555665135383606,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.9169743657112122,0.6726768016815186,0.472355306148529,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.7451326847076416,0.3553965389728546,0.342834323644638,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.6520342826843262,0.2363335639238357,1.0943539142608645,285.9725952148437,284.95001220703125,294.7490234375,287.94989013671875,294.7493896484375,297.2193298339844,285.9722595214844,1.0,0.6772781014442444,1.0,1.0,0.0,1.0,-3.38326358795166,3.383254289627075,9.202424735121896e-06,2.612959146499634,1.0,1.0,0.0,260.2308654785156,235.0,30074.08203125,-0.0,3717.95361328125,1.0,283.1499938964844,284.9488830566406,290.9456481933594,292.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268603682518005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067680,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7642824053764343,0.3848781287670135,0.3520652949810028,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.8730253577232361,0.5818792581558228,0.555665135383606,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.9169743657112122,0.6726768016815186,0.472355306148529,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.7451326847076416,0.3553965389728546,0.342834323644638,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.6520342826843262,0.2363335639238357,1.0943539142608645,285.9725952148437,284.95001220703125,294.7490234375,287.94989013671875,294.7493896484375,297.2193298339844,285.9722595214844,1.0,0.6772781014442444,1.0,1.0,0.0,1.0,-3.38326358795166,3.383254289627075,9.202424735121896e-06,2.612959146499634,1.0,1.0,0.0,260.2308654785156,235.0,30074.08203125,-0.0,3717.95361328125,1.0,283.1499938964844,284.9488830566406,290.9456481933594,292.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268603682518005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067740,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7715431451797485,0.3839293420314789,0.350785493850708,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.881499707698822,0.5803437232971191,0.5537745952606201,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9296311140060424,0.6755120158195496,0.473981648683548,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7523269653320312,0.3552277386188507,0.3422229290008545,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.6586083173751831,0.2362841516733169,1.0919657945632937,285.9642028808594,284.95001220703125,294.7267150878906,287.9288330078125,294.7270812988281,297.2187805175781,285.9638671875,1.0,0.6706416606903076,1.0,1.0,0.0,1.0,-3.377798795700073,3.3777897357940674,9.172640602628236e-06,2.608708143234253,1.0,1.0,0.0,248.5853576660156,223.0,29977.353515625,-0.0,3637.61376953125,1.0,283.1499938964844,284.9430847167969,290.9247741699219,292.8801574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260515332221985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.89697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067800,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7715431451797485,0.3839293420314789,0.350785493850708,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.881499707698822,0.5803437232971191,0.5537745952606201,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9296311140060424,0.6755120158195496,0.473981648683548,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7523269653320312,0.3552277386188507,0.3422229290008545,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.6586083173751831,0.2362841516733169,1.0919657945632937,285.9642028808594,284.95001220703125,294.7267150878906,287.9288330078125,294.7270812988281,297.2187805175781,285.9638671875,1.0,0.6706416606903076,1.0,1.0,0.0,1.0,-3.377798795700073,3.3777897357940674,9.172640602628236e-06,2.608708143234253,1.0,1.0,0.0,248.5853576660156,223.0,29977.353515625,-0.0,3637.61376953125,1.0,283.1499938964844,284.9430847167969,290.9247741699219,292.8801574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260515332221985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.89697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067860,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.7796661853790283,0.3830065429210663,0.3495244979858398,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.8909267783164978,0.5788237452507019,0.5518940687179565,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.943307399749756,0.6783400774002075,0.4755994975566864,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.7603942155838013,0.3550714254379272,0.3416185081005096,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6660047173500061,0.2362624108791351,1.089680552482605,285.95611572265625,284.95001220703125,294.7054443359375,287.907470703125,294.705810546875,297.2183532714844,285.955810546875,1.0,0.6639006733894348,1.0,1.0,0.0,1.0,-3.372490644454956,3.37248158454895,9.14375141292112e-06,2.604576826095581,1.0,1.0,0.0,236.80728149414065,211.0,29884.443359375,-0.0,3557.134765625,1.0,283.1499938964844,284.9375305175781,290.9037170410156,292.853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252990245819092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.00439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067920,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.7796661853790283,0.3830065429210663,0.3495244979858398,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.8909267783164978,0.5788237452507019,0.5518940687179565,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.943307399749756,0.6783400774002075,0.4755994975566864,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.7603942155838013,0.3550714254379272,0.3416185081005096,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6660047173500061,0.2362624108791351,1.089680552482605,285.95611572265625,284.95001220703125,294.7054443359375,287.907470703125,294.705810546875,297.2183532714844,285.955810546875,1.0,0.6639006733894348,1.0,1.0,0.0,1.0,-3.372490644454956,3.37248158454895,9.14375141292112e-06,2.604576826095581,1.0,1.0,0.0,236.80728149414065,211.0,29884.443359375,-0.0,3557.134765625,1.0,283.1499938964844,284.9375305175781,290.9037170410156,292.853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252990245819092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.00439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067980,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.7887150645256042,0.3821068704128265,0.3482819497585296,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.90136456489563,0.5773163437843323,0.5500229597091675,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.9575091004371644,0.6811575889587402,0.4772082865238189,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.7694396376609802,0.3549251854419708,0.3410211503505707,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.6742972135543823,0.2362647950649261,1.0874931812286377,285.9483642578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854248046875,297.21795654296875,285.94805908203125,1.0,0.6570855975151062,1.0,1.0,0.0,1.0,-3.3673312664031982,3.3673222064971924,9.11571169126546e-06,2.600559949874878,1.0,1.0,0.0,224.96261596679688,199.0,29795.0390625,-0.0,3476.86865234375,1.0,283.1499938964844,284.9321594238281,290.88238525390625,292.8263244628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246018290519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.25,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.7887150645256042,0.3821068704128265,0.3482819497585296,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.90136456489563,0.5773163437843323,0.5500229597091675,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.9575091004371644,0.6811575889587402,0.4772082865238189,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.7694396376609802,0.3549251854419708,0.3410211503505707,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.6742972135543823,0.2362647950649261,1.0874931812286377,285.9483642578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854248046875,297.21795654296875,285.94805908203125,1.0,0.6570855975151062,1.0,1.0,0.0,1.0,-3.3673312664031982,3.3673222064971924,9.11571169126546e-06,2.600559949874878,1.0,1.0,0.0,224.96261596679688,199.0,29795.0390625,-0.0,3476.86865234375,1.0,283.1499938964844,284.9321594238281,290.88238525390625,292.8263244628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246018290519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.25,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068100,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.7936137914657593,0.3816651701927185,0.3476674854755401,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.9071033000946044,0.5765670537948608,0.5490908026695251,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.9646658897399902,0.6825615763664246,0.4780089557170868,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.7743686437606812,0.354855477809906,0.3407250642776489,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.6788084506988525,0.2362743914127349,1.0864347219467163,285.944580078125,284.95001220703125,294.6752014160156,287.8749694824219,294.675537109375,297.2177734375,285.9443054199219,1.0,0.6536550521850586,1.0,1.0,0.0,1.0,-3.364805221557617,3.364796161651612,9.101996511162724e-06,2.598592758178711,1.0,1.0,0.0,219.02554321289065,199.0,29751.568359375,-0.0,3436.865966796875,1.0,283.1499938964844,284.9295654296875,290.8716125488281,292.81280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242722749710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2695.193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068160,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7987756133079529,0.3812282085418701,0.3470570743083954,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.9134860038757324,0.5758203268051147,0.548160970211029,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.9717872142791748,0.6839621663093567,0.478807270526886,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7795889377593994,0.3547878265380859,0.3404307067394256,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.6835770010948181,0.236288845539093,1.0853976011276243,285.9408874511719,284.95001220703125,294.66552734375,287.8640441894531,294.66583251953125,297.2176208496094,285.9405822753906,1.0,0.6502114534378052,1.0,1.0,0.0,1.0,-3.362311363220215,3.362302303314209,9.08846686797915e-06,2.5966503620147705,1.0,1.0,0.0,213.0844573974609,187.0,29708.828125,-0.0,3396.973876953125,1.0,283.1499938964844,284.927001953125,290.8607788085937,292.79931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239537477493286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068220,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8098710179328918,0.3803683817386627,0.3458485603332519,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.9279574751853944,0.5743359923362732,0.5463087558746338,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.9857322573661804,0.686752200126648,0.4803957641124725,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7909797430038452,0.3546597957611084,0.3398479521274566,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.6939436793327332,0.2363323122262954,1.0833865404129028,285.93365478515625,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.21728515625,285.9333801269531,1.0,0.6432864665985107,1.0,1.0,0.0,1.0,-3.3574211597442627,3.357412099838257,9.061962373380084e-06,2.592840671539306,1.0,1.0,0.0,201.19168090820312,175.0,29625.474609375,-0.0,3317.52587890625,1.0,283.1499938964844,284.9219970703125,290.8389587402344,292.7722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233476281166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.09521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068280,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8098710179328918,0.3803683817386627,0.3458485603332519,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.9279574751853944,0.5743359923362732,0.5463087558746338,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.9857322573661804,0.686752200126648,0.4803957641124725,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7909797430038452,0.3546597957611084,0.3398479521274566,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.6939436793327332,0.2363323122262954,1.0833865404129028,285.93365478515625,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.21728515625,285.9333801269531,1.0,0.6432864665985107,1.0,1.0,0.0,1.0,-3.3574211597442627,3.357412099838257,9.061962373380084e-06,2.592840671539306,1.0,1.0,0.0,201.19168090820312,175.0,29625.474609375,-0.0,3317.52587890625,1.0,283.1499938964844,284.9219970703125,290.8389587402344,292.7722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233476281166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.09521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068340,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.8215277194976807,0.3795258402824402,0.3446574509143829,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.9441367983818054,0.5728638172149658,0.5444695949554443,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.9988516569137572,0.689531683921814,0.4818184077739715,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.8037084937095642,0.354541540145874,0.3392760455608368,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.705459713935852,0.2363936901092529,1.081465721130371,285.9266357421875,284.95001220703125,294.6284484863281,287.81982421875,294.6287536621094,297.21697998046875,285.92633056640625,1.0,0.6363018751144409,1.0,1.0,0.0,1.0,-3.352436065673828,3.3524272441864014,9.035063158080447e-06,2.588986873626709,1.0,1.0,0.0,189.3302764892578,163.0,29543.548828125,-0.0,3238.3232421875,1.0,283.1499938964844,284.9171142578125,290.8169860839844,292.7451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822778046131134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068400,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.8215277194976807,0.3795258402824402,0.3446574509143829,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.9441367983818054,0.5728638172149658,0.5444695949554443,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.9988516569137572,0.689531683921814,0.4818184077739715,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.8037084937095642,0.354541540145874,0.3392760455608368,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.705459713935852,0.2363936901092529,1.081465721130371,285.9266357421875,284.95001220703125,294.6284484863281,287.81982421875,294.6287536621094,297.21697998046875,285.92633056640625,1.0,0.6363018751144409,1.0,1.0,0.0,1.0,-3.352436065673828,3.3524272441864014,9.035063158080447e-06,2.588986873626709,1.0,1.0,0.0,189.3302764892578,163.0,29543.548828125,-0.0,3238.3232421875,1.0,283.1499938964844,284.9171142578125,290.8169860839844,292.7451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822778046131134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
