time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8303248286247253,0.3786143064498901,0.3435564935207367,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.9561042785644532,0.5713129043579102,0.5427210330963135,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.6942855715751648,0.4663876891136169,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8134056329727173,0.3543480336666107,0.3387940526008606,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7142475247383118,0.2364024370908737,1.0800321102142334,285.9112243652344,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.22381591796875,285.9104309082031,1.0,0.6280239820480347,1.0,1.0,0.0,1.0,-3.328369617462158,3.3283605575561523,8.906243238016032e-06,2.5705699920654297,1.0,1.0,0.0,179.97958374023438,166.0,29333.58984375,-0.0,3130.96826171875,1.0,283.1499938964844,284.90509033203125,290.7930908203125,292.7120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821967601776123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.00048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.8076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068520,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8303248286247253,0.3786143064498901,0.3435564935207367,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.9561042785644532,0.5713129043579102,0.5427210330963135,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.6942855715751648,0.4663876891136169,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8134056329727173,0.3543480336666107,0.3387940526008606,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7142475247383118,0.2364024370908737,1.0800321102142334,285.9112243652344,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.22381591796875,285.9104309082031,1.0,0.6280239820480347,1.0,1.0,0.0,1.0,-3.328369617462158,3.3283605575561523,8.906243238016032e-06,2.5705699920654297,1.0,1.0,0.0,179.97958374023438,166.0,29333.58984375,-0.0,3130.96826171875,1.0,283.1499938964844,284.90509033203125,290.7930908203125,292.7120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821967601776123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.00048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.8076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068580,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.8347548842430115,0.3777293264865875,0.3426004350185394,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9617906212806702,0.5697583556175232,0.5410978198051453,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9990000128746032,0.7010600566864014,0.4572098553180694,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.8182913661003113,0.3541412949562073,0.3384357690811157,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7187200784683228,0.2364634424448013,1.0794503688812256,285.89764404296875,284.95001220703125,294.593505859375,287.775146484375,294.5937805175781,297.2394104003906,285.8972473144531,1.0,0.6237382888793945,1.0,1.0,0.0,1.0,-3.312938928604126,3.312930107116699,8.823154530546162e-06,2.5583810806274414,1.0,1.0,0.0,175.12835693359375,169.0,29177.03125,-0.0,3069.64892578125,1.0,283.1499938964844,284.89532470703125,290.7671203613281,292.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203184604644775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068640,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.8347548842430115,0.3777293264865875,0.3426004350185394,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9617906212806702,0.5697583556175232,0.5410978198051453,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9990000128746032,0.7010600566864014,0.4572098553180694,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.8182913661003113,0.3541412949562073,0.3384357690811157,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7187200784683228,0.2364634424448013,1.0794503688812256,285.89764404296875,284.95001220703125,294.593505859375,287.775146484375,294.5937805175781,297.2394104003906,285.8972473144531,1.0,0.6237382888793945,1.0,1.0,0.0,1.0,-3.312938928604126,3.312930107116699,8.823154530546162e-06,2.5583810806274414,1.0,1.0,0.0,175.12835693359375,169.0,29177.03125,-0.0,3069.64892578125,1.0,283.1499938964844,284.89532470703125,290.7671203613281,292.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203184604644775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068700,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8357833623886108,0.3772975206375122,0.3421739339828491,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9630398750305176,0.5689901113510132,0.5403352379798889,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9990000128746032,0.7042356133460999,0.4548445641994476,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8195211291313171,0.3540357947349548,0.3382964134216308,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7198992967605591,0.2365071773529052,1.0794373750686646,285.8929748535156,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.245849609375,285.89263916015625,1.0,0.6225369572639465,1.0,1.0,0.0,1.0,-3.30847716331482,3.3084683418273926,8.799224815447815e-06,2.5548653602600098,1.0,1.0,0.0,173.8707733154297,169.0,29123.0234375,-0.0,3052.79736328125,1.0,283.1499938964844,284.8920288085937,290.7554626464844,292.6586608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194425702095032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8362264037132263,0.3768667578697204,0.34176766872406,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.963537573814392,0.5682258009910583,0.5395954847335815,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.9990000128746032,0.707184910774231,0.4535355269908905,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8201690316200256,0.35392826795578,0.3381737172603607,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.7205728888511658,0.2365519702434539,1.079528570175171,285.8891296386719,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2508850097656,285.88885498046875,1.0,0.6218083500862122,1.0,1.0,0.0,1.0,-3.305483818054199,3.3054749965667725,8.783166776993312e-06,2.5524981021881104,1.0,1.0,0.0,173.1533203125,172.0,29079.724609375,-0.0,3042.227783203125,1.0,283.1499938964844,284.8893737792969,290.74468994140625,292.644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186586499214172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.40966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068820,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8357486128807068,0.3759973347187042,0.3409914374351501,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.9628102779388428,0.5667025446891785,0.5381647944450378,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.9990000128746032,0.7124077081680298,0.4533329606056213,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8201249241828918,0.3537073135375976,0.337964653968811,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.7207487225532532,0.2366303503513336,1.0798835754394531,285.8833312988281,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2569885253906,285.8831481933594,1.0,0.621414840221405,1.0,1.0,0.0,1.0,-3.302757024765014,3.302748441696167,8.76848389452789e-06,2.5503153800964355,1.0,1.0,0.0,172.93939208984375,175.0,29016.927734375,-0.0,3035.094970703125,1.0,283.1499938964844,284.885498046875,290.7246398925781,292.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175195455551147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068880,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8357486128807068,0.3759973347187042,0.3409914374351501,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.9628102779388428,0.5667025446891785,0.5381647944450378,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.9990000128746032,0.7124077081680298,0.4533329606056213,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8201249241828918,0.3537073135375976,0.337964653968811,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.7207487225532532,0.2366303503513336,1.0798835754394531,285.8833312988281,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2569885253906,285.8831481933594,1.0,0.621414840221405,1.0,1.0,0.0,1.0,-3.302757024765014,3.302748441696167,8.76848389452789e-06,2.5503153800964355,1.0,1.0,0.0,172.93939208984375,175.0,29016.927734375,-0.0,3035.094970703125,1.0,283.1499938964844,284.885498046875,290.7246398925781,292.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175195455551147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068940,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8339827060699463,0.375108391046524,0.340237408876419,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9604356288909912,0.5651780366897583,0.5367744565010071,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9990000128746032,0.7168553471565247,0.4554050862789154,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8188169002532959,0.3534787893295288,0.3377879559993744,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.719805121421814,0.2366816848516464,1.0803202390670776,285.8792419433594,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.2587585449219,285.8791198730469,1.0,0.6220052242279053,1.0,1.0,0.0,1.0,-3.3029801845550537,3.302971363067627,8.76955073181307e-06,2.5504419803619385,1.0,1.0,0.0,173.86978149414062,178.0,28975.626953125,-0.0,3040.827392578125,1.0,283.1499938964844,284.8829650878906,290.7049865722656,292.59637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169562816619873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069000,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8339827060699463,0.375108391046524,0.340237408876419,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9604356288909912,0.5651780366897583,0.5367744565010071,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9990000128746032,0.7168553471565247,0.4554050862789154,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8188169002532959,0.3534787893295288,0.3377879559993744,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.719805121421814,0.2366816848516464,1.0803202390670776,285.8792419433594,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.2587585449219,285.8791198730469,1.0,0.6220052242279053,1.0,1.0,0.0,1.0,-3.3029801845550537,3.302971363067627,8.76955073181307e-06,2.5504419803619385,1.0,1.0,0.0,173.86978149414062,178.0,28975.626953125,-0.0,3040.827392578125,1.0,283.1499938964844,284.8829650878906,290.7049865722656,292.59637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169562816619873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069060,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8313950896263123,0.3741960823535919,0.3394878506660461,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9569510221481324,0.563646137714386,0.5354043841362,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9990000128746032,0.720685601234436,0.4589588046073913,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8166895508766174,0.3532429039478302,0.3376304805278778,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.7181200981140137,0.2367012500762939,1.0807418823242188,285.876220703125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2574157714844,285.8761291503906,1.0,0.6232242584228516,1.0,1.0,0.0,1.0,-3.305020809173584,3.305011987686157,8.780326425039675e-06,2.551992893218994,1.0,1.0,0.0,175.5509033203125,181.0,28947.44140625,-0.0,3054.7529296875,1.0,283.1499938964844,284.8812561035156,290.6847839355469,292.5741577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81682950258255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069120,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8313950896263123,0.3741960823535919,0.3394878506660461,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9569510221481324,0.563646137714386,0.5354043841362,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9990000128746032,0.720685601234436,0.4589588046073913,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8166895508766174,0.3532429039478302,0.3376304805278778,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.7181200981140137,0.2367012500762939,1.0807418823242188,285.876220703125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2574157714844,285.8761291503906,1.0,0.6232242584228516,1.0,1.0,0.0,1.0,-3.305020809173584,3.305011987686157,8.780326425039675e-06,2.551992893218994,1.0,1.0,0.0,175.5509033203125,181.0,28947.44140625,-0.0,3054.7529296875,1.0,283.1499938964844,284.8812561035156,290.6847839355469,292.5741577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81682950258255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8283048272132874,0.3732607364654541,0.3387338519096374,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.952723503112793,0.562103807926178,0.534042239189148,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9990000128746032,0.7240207195281982,0.4634604156017303,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8140387535095215,0.3529997766017914,0.3374834954738617,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7159484028816223,0.2366904318332672,1.0811070203781128,285.8738098144531,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.2538452148437,285.87371826171875,1.0,0.6248394250869751,1.0,1.0,0.0,1.0,-3.3081507682800293,3.3081419467926025,8.796938345767558e-06,2.5543994903564453,1.0,1.0,0.0,177.72337341308594,184.0,28926.8984375,-0.0,3073.850830078125,1.0,283.1499938964844,284.8800048828125,290.6638488769531,292.5517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169704675674438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8283048272132874,0.3732607364654541,0.3387338519096374,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.952723503112793,0.562103807926178,0.534042239189148,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9990000128746032,0.7240207195281982,0.4634604156017303,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8140387535095215,0.3529997766017914,0.3374834954738617,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7159484028816223,0.2366904318332672,1.0811070203781128,285.8738098144531,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.2538452148437,285.87371826171875,1.0,0.6248394250869751,1.0,1.0,0.0,1.0,-3.3081507682800293,3.3081419467926025,8.796938345767558e-06,2.5543994903564453,1.0,1.0,0.0,177.72337341308594,184.0,28926.8984375,-0.0,3073.850830078125,1.0,283.1499938964844,284.8800048828125,290.6638488769531,292.5517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169704675674438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069300,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8266363739967346,0.3727847039699554,0.3383536636829376,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.9504103660583496,0.5613282322883606,0.5333617329597473,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.9990000128746032,0.7255255579948425,0.465955525636673,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8125762343406677,0.3528754413127899,0.337412029504776,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7147315144538879,0.2366744875907898,1.0812628269195557,285.8727111816406,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.25146484375,285.8726501464844,1.0,0.625747799873352,1.0,1.0,0.0,1.0,-3.309977054595948,3.3099682331085205,8.806649930193089e-06,2.5558080673217773,1.0,1.0,0.0,178.94039916992188,184.0,28918.359375,-0.0,3084.7236328125,1.0,283.1499938964844,284.8794860839844,290.6531677246094,292.5404357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171002268791199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069360,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.8249133825302124,0.3723035156726837,0.33797088265419,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.948001742362976,0.5605495572090149,0.5326806306838989,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9990000128746032,0.7269330620765686,0.4685639441013336,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.8110473155975342,0.3527492582798004,0.3373411297798157,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7134494781494141,0.2366522699594497,1.0814002752304075,285.8717041015625,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2487487792969,285.87164306640625,1.0,0.6267023682594299,1.0,1.0,0.0,1.0,-3.3119142055511475,3.3119053840637207,8.816963600111194e-06,2.557304620742798,1.0,1.0,0.0,180.2206115722656,187.0,28910.482421875,-0.0,3096.208984375,1.0,283.1499938964844,284.8790283203125,290.64239501953125,292.529052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172519207000732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069420,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8213624358177185,0.3713272213935852,0.3371973633766174,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9429882168769836,0.5589836239814758,0.5313153266906738,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9990000128746032,0.7294934988021851,0.4740083217620849,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8078433871269226,0.3524916768074035,0.337199330329895,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7107382416725159,0.236591950058937,1.0816245079040527,285.8697509765625,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.24267578125,285.86968994140625,1.0,0.6287040114402771,1.0,1.0,0.0,1.0,-3.315988302230835,3.315979480743408,8.838684152578935e-06,2.5604565143585205,1.0,1.0,0.0,182.91603088378903,190.0,28895.6484375,-0.0,3120.42236328125,1.0,283.1499938964844,284.87811279296875,290.6206970214844,292.5061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175877928733826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069480,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8213624358177185,0.3713272213935852,0.3371973633766174,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9429882168769836,0.5589836239814758,0.5313153266906738,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9990000128746032,0.7294934988021851,0.4740083217620849,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8078433871269226,0.3524916768074035,0.337199330329895,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7107382416725159,0.236591950058937,1.0816245079040527,285.8697509765625,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.24267578125,285.86968994140625,1.0,0.6287040114402771,1.0,1.0,0.0,1.0,-3.315988302230835,3.315979480743408,8.838684152578935e-06,2.5604565143585205,1.0,1.0,0.0,182.91603088378903,190.0,28895.6484375,-0.0,3120.42236328125,1.0,283.1499938964844,284.87811279296875,290.6206970214844,292.5061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175877928733826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069540,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.8177136778831482,0.3703326284885406,0.3364118635654449,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9378031492233276,0.5574055910110474,0.5299435257911682,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9990000128746032,0.7317206859588623,0.479657381772995,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.8044857382774353,0.3522268533706665,0.3370556235313415,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.70786452293396,0.2365121096372604,1.081781268119812,285.8677673339844,284.95001220703125,294.4598083496094,287.59722900390625,294.4600830078125,297.23583984375,285.8677062988281,1.0,0.6307871341705322,1.0,1.0,0.0,1.0,-3.3202030658721924,3.3201942443847656,8.86119687493192e-06,2.5637223720550537,1.0,1.0,0.0,185.7434844970703,193.0,28880.935546875,-0.0,3145.752197265625,1.0,283.1499938964844,284.87725830078125,290.5989685058594,292.4832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179369568824768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.18603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069600,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.8177136778831482,0.3703326284885406,0.3364118635654449,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9378031492233276,0.5574055910110474,0.5299435257911682,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9990000128746032,0.7317206859588623,0.479657381772995,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.8044857382774353,0.3522268533706665,0.3370556235313415,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.70786452293396,0.2365121096372604,1.081781268119812,285.8677673339844,284.95001220703125,294.4598083496094,287.59722900390625,294.4600830078125,297.23583984375,285.8677062988281,1.0,0.6307871341705322,1.0,1.0,0.0,1.0,-3.3202030658721924,3.3201942443847656,8.86119687493192e-06,2.5637223720550537,1.0,1.0,0.0,185.7434844970703,193.0,28880.935546875,-0.0,3145.752197265625,1.0,283.1499938964844,284.87725830078125,290.5989685058594,292.4832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179369568824768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.18603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069660,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.814002513885498,0.3693212568759918,0.335614264011383,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.9325478076934814,0.5558157563209534,0.5285638570785522,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.9990000128746032,0.7336435317993164,0.4854102730751037,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.801088809967041,0.3519550561904907,0.3369085490703583,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.7049257159233093,0.2364160567522049,1.081877827644348,285.86572265625,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2284851074219,285.8656616210937,1.0,0.632910430431366,1.0,1.0,0.0,1.0,-3.3244423866271973,3.3244335651397705,8.88388149178354e-06,2.567011833190918,1.0,1.0,0.0,188.6532745361328,196.0,28865.28125,-0.0,3171.665283203125,1.0,283.1499938964844,284.8763122558594,290.57733154296875,292.4603881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182741403579712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069720,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.814002513885498,0.3693212568759918,0.335614264011383,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.9325478076934814,0.5558157563209534,0.5285638570785522,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.9990000128746032,0.7336435317993164,0.4854102730751037,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.801088809967041,0.3519550561904907,0.3369085490703583,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.7049257159233093,0.2364160567522049,1.081877827644348,285.86572265625,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2284851074219,285.8656616210937,1.0,0.632910430431366,1.0,1.0,0.0,1.0,-3.3244423866271973,3.3244335651397705,8.88388149178354e-06,2.567011833190918,1.0,1.0,0.0,188.6532745361328,196.0,28865.28125,-0.0,3171.665283203125,1.0,283.1499938964844,284.8763122558594,290.57733154296875,292.4603881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182741403579712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069780,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8102332949638367,0.3682928085327148,0.334803432226181,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9272937178611756,0.554213285446167,0.5271746516227722,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9990000128746032,0.7352563738822937,0.4912115335464477,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7977085113525391,0.3516760766506195,0.3367569148540497,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7019845247268677,0.2363051027059555,1.081916093826294,285.8635559082031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.220703125,285.86346435546875,1.0,0.6350502371788025,1.0,1.0,0.0,1.0,-3.32863712310791,3.3286280632019043,8.906366019800771e-06,2.5702710151672363,1.0,1.0,0.0,191.6173095703125,199.0,28847.955078125,-0.0,3197.849853515625,1.0,283.1499938964844,284.8752746582031,290.5558776855469,292.43756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818584144115448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069840,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8102332949638367,0.3682928085327148,0.334803432226181,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9272937178611756,0.554213285446167,0.5271746516227722,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9990000128746032,0.7352563738822937,0.4912115335464477,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7977085113525391,0.3516760766506195,0.3367569148540497,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7019845247268677,0.2363051027059555,1.081916093826294,285.8635559082031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.220703125,285.86346435546875,1.0,0.6350502371788025,1.0,1.0,0.0,1.0,-3.32863712310791,3.3286280632019043,8.906366019800771e-06,2.5702710151672363,1.0,1.0,0.0,191.6173095703125,199.0,28847.955078125,-0.0,3197.849853515625,1.0,283.1499938964844,284.8752746582031,290.5558776855469,292.43756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818584144115448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069900,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.8083248138427734,0.3677721917629242,0.3343928456306457,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.9246872663497924,0.5534071326255798,0.5264760255813599,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.9990000128746032,0.7359465956687927,0.4941173791885376,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.7960323095321655,0.3515338599681854,0.3366791605949402,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.7005203366279602,0.2362445294857025,1.0819146633148191,285.8623962402344,284.95001220703125,294.4148864746094,287.5437927246094,294.4151916503906,297.2166748046875,285.8623046875,1.0,0.6361209154129028,1.0,1.0,0.0,1.0,-3.330702543258667,3.33069372177124,8.917452760215383e-06,2.5718777179718018,1.0,1.0,0.0,193.113021850586,199.0,28838.48046875,-0.0,3210.972412109375,1.0,283.1499938964844,284.8747253417969,290.5452575683594,292.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187254071235657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.46142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.764892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.8063973784446716,0.3672471344470978,0.3339786231517792,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.9221038818359376,0.5525975227355957,0.5257745385169983,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.9990000128746032,0.7365561127662659,0.4970221221446991,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.7943680286407471,0.3513894379138946,0.3365997970104217,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.6990631222724915,0.2361806780099868,1.081899642944336,285.8611755371094,284.95001220703125,294.40545654296875,287.5333251953125,294.4057922363281,297.21258544921875,285.861083984375,1.0,0.637190043926239,1.0,1.0,0.0,1.0,-3.3327407836914062,3.3327317237854004,8.928402166930027e-06,2.5734639167785645,1.0,1.0,0.0,194.6153717041016,202.0,28828.3828125,-0.0,3224.086669921875,1.0,283.1499938964844,284.8741149902344,290.53466796875,292.41485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188557624816895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.07470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070020,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8025190234184265,0.366184651851654,0.3331398963928222,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9170337915420532,0.55096834897995,0.524363100528717,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9990000128746032,0.7375508546829224,0.5028175711631775,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.7910810112953186,0.3510941863059997,0.336435854434967,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.696176290512085,0.2360444366931915,1.081834077835083,285.8585510253906,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.2041320800781,285.85845947265625,1.0,0.6393199563026428,1.0,1.0,0.0,1.0,-3.33672833442688,3.336719512939453,8.949854418460745e-06,2.576571226119995,1.0,1.0,0.0,197.63442993164065,205.0,28806.16796875,-0.0,3250.243408203125,1.0,283.1499938964844,284.872802734375,290.5137634277344,292.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190808296203613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.24755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070080,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8025190234184265,0.366184651851654,0.3331398963928222,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9170337915420532,0.55096834897995,0.524363100528717,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9990000128746032,0.7375508546829224,0.5028175711631775,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.7910810112953186,0.3510941863059997,0.336435854434967,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.696176290512085,0.2360444366931915,1.081834077835083,285.8585510253906,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.2041320800781,285.85845947265625,1.0,0.6393199563026428,1.0,1.0,0.0,1.0,-3.33672833442688,3.336719512939453,8.949854418460745e-06,2.576571226119995,1.0,1.0,0.0,197.63442993164065,205.0,28806.16796875,-0.0,3250.243408203125,1.0,283.1499938964844,284.872802734375,290.5137634277344,292.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190808296203613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.24755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070140,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7986843585968018,0.3651031255722046,0.332285612821579,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9121316075325012,0.5493236780166626,0.5229385495185852,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9990000128746032,0.7381742596626282,0.5085857510566711,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7878522276878357,0.3507854640483856,0.33626189827919,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.6933310627937317,0.2358968257904052,1.0817208290100098,285.8556823730469,284.95001220703125,294.3659362792969,287.4923095703125,294.36627197265625,297.1951599121094,285.8555908203125,1.0,0.6414337158203125,1.0,1.0,0.0,1.0,-3.3405797481536865,3.3405706882476807,8.970609997049905e-06,2.5795774459838867,1.0,1.0,0.0,200.667221069336,208.0,28780.91015625,-0.0,3276.229248046875,1.0,283.1499938964844,284.8713073730469,290.4931640625,292.3698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192515969276428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070200,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7986843585968018,0.3651031255722046,0.332285612821579,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9121316075325012,0.5493236780166626,0.5229385495185852,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9990000128746032,0.7381742596626282,0.5085857510566711,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7878522276878357,0.3507854640483856,0.33626189827919,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.6933310627937317,0.2358968257904052,1.0817208290100098,285.8556823730469,284.95001220703125,294.3659362792969,287.4923095703125,294.36627197265625,297.1951599121094,285.8555908203125,1.0,0.6414337158203125,1.0,1.0,0.0,1.0,-3.3405797481536865,3.3405706882476807,8.970609997049905e-06,2.5795774459838867,1.0,1.0,0.0,200.667221069336,208.0,28780.91015625,-0.0,3276.229248046875,1.0,283.1499938964844,284.8713073730469,290.4931640625,292.3698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192515969276428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070260,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.7948634028434753,0.3639974594116211,0.3314127922058105,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9074007272720336,0.5476589202880859,0.5214982628822327,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9990000128746032,0.7383416891098022,0.5141792297363281,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.784643828868866,0.3504540622234344,0.3360702395439148,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.6904991865158081,0.2357364147901535,1.0815625190734863,285.8524780273437,284.95001220703125,294.3448791503906,287.4723815917969,294.3452453613281,297.1853942871094,285.85235595703125,1.0,0.6435173153877258,1.0,1.0,0.0,1.0,-3.344107151031494,3.3440980911254883,8.989686648419593e-06,2.582348108291626,1.0,1.0,0.0,203.7364044189453,211.0,28751.240234375,-0.0,3301.740966796875,1.0,283.1499938964844,284.8695373535156,290.472900390625,292.3475646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193605542182922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.64599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070320,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.7948634028434753,0.3639974594116211,0.3314127922058105,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9074007272720336,0.5476589202880859,0.5214982628822327,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9990000128746032,0.7383416891098022,0.5141792297363281,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.784643828868866,0.3504540622234344,0.3360702395439148,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.6904991865158081,0.2357364147901535,1.0815625190734863,285.8524780273437,284.95001220703125,294.3448791503906,287.4723815917969,294.3452453613281,297.1853942871094,285.85235595703125,1.0,0.6435173153877258,1.0,1.0,0.0,1.0,-3.344107151031494,3.3440980911254883,8.989686648419593e-06,2.582348108291626,1.0,1.0,0.0,203.7364044189453,211.0,28751.240234375,-0.0,3301.740966796875,1.0,283.1499938964844,284.8695373535156,290.472900390625,292.3475646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193605542182922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.64599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
