time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7904732823371887,0.3628551065921783,0.3305355906486511,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.902221977710724,0.5459597706794739,0.5200566649436951,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.9978710412979126,0.7384459376335144,0.516692042350769,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7808829545974731,0.3500890731811523,0.3358767926692962,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.6871596574783325,0.2355515509843826,1.0814346075057983,285.8475341796875,284.95001220703125,294.3228454589844,287.452880859375,294.3232421875,297.1764221191406,285.8472595214844,1.0,0.6453568935394287,1.0,1.0,0.0,1.0,-3.3439462184906006,3.3439371585845947,8.989114576252177e-06,2.582336902618408,1.0,1.0,0.0,207.28237915039065,214.0,28694.986328125,-0.0,3321.6240234375,1.0,283.1499938964844,284.8663330078125,290.4527893066406,292.3244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193570971488953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070440,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7904732823371887,0.3628551065921783,0.3305355906486511,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.902221977710724,0.5459597706794739,0.5200566649436951,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.9978710412979126,0.7384459376335144,0.516692042350769,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7808829545974731,0.3500890731811523,0.3358767926692962,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.6871596574783325,0.2355515509843826,1.0814346075057983,285.8475341796875,284.95001220703125,294.3228454589844,287.452880859375,294.3232421875,297.1764221191406,285.8472595214844,1.0,0.6453568935394287,1.0,1.0,0.0,1.0,-3.3439462184906006,3.3439371585845947,8.989114576252177e-06,2.582336902618408,1.0,1.0,0.0,207.28237915039065,214.0,28694.986328125,-0.0,3321.6240234375,1.0,283.1499938964844,284.8663330078125,290.4527893066406,292.3244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193570971488953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070500,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.7882030010223389,0.3622708916664123,0.3300875723361969,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8996102809906006,0.5450953245162964,0.519325315952301,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.99625563621521,0.7387086749076843,0.5168776512145996,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.7789300084114075,0.3498916625976562,0.3357697129249573,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.6854202747344971,0.2354501634836197,1.081343650817871,285.84405517578125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118591308594,297.1731262207031,285.8437805175781,1.0,0.6461387276649475,1.0,1.0,0.0,1.0,-3.3425254821777344,3.3425164222717285,8.981499377114233e-06,2.5812478065490723,1.0,1.0,0.0,209.1066131591797,214.0,28655.982421875,-0.0,3328.782470703125,1.0,283.1499938964844,284.864013671875,290.4425354003906,292.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192445039749146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.05810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.5712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070560,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7860497236251831,0.3616845905780792,0.3296325802803039,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.8971307873725891,0.5442261695861816,0.5185846090316772,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9947471022605896,0.7390425801277161,0.51713627576828,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7770904898643494,0.3496885001659393,0.3356525599956512,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.6837834119796753,0.2353476732969284,1.081225037574768,285.84051513671875,284.95001220703125,294.2997741699219,287.433837890625,294.3001708984375,297.1703186035156,285.8402404785156,1.0,0.6468758583068848,1.0,1.0,0.0,1.0,-3.341114997863769,3.341105937957764,8.973950571089517e-06,2.580170154571533,1.0,1.0,0.0,210.8417053222656,217.0,28616.357421875,-0.0,3335.46142578125,1.0,283.1499938964844,284.86163330078125,290.4322509765625,292.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190425634384155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.13037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070620,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7819839715957642,0.360507071018219,0.3287116289138794,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8924404978752136,0.5424767732620239,0.5170851945877075,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.9918904304504396,0.7397372126579285,0.5177127718925476,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7736412286758423,0.3492676615715027,0.3353971540927887,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.6807196736335754,0.235140711069107,1.08094584941864,285.8332214355469,284.95001220703125,294.2755126953125,287.415283203125,294.27593994140625,297.1654357910156,285.8329467773437,1.0,0.6482592225074768,1.0,1.0,0.0,1.0,-3.338254690170288,3.3382458686828613,8.95867015060503e-06,2.577991247177124,1.0,1.0,0.0,214.14578247070312,220.0,28534.6875,-0.0,3347.765380859375,1.0,283.1499938964844,284.8567810058594,290.41229248046875,292.2740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184300065040588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.30224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070680,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7819839715957642,0.360507071018219,0.3287116289138794,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8924404978752136,0.5424767732620239,0.5170851945877075,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.9918904304504396,0.7397372126579285,0.5177127718925476,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7736412286758423,0.3492676615715027,0.3353971540927887,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.6807196736335754,0.235140711069107,1.08094584941864,285.8332214355469,284.95001220703125,294.2755126953125,287.415283203125,294.27593994140625,297.1654357910156,285.8329467773437,1.0,0.6482592225074768,1.0,1.0,0.0,1.0,-3.338254690170288,3.3382458686828613,8.95867015060503e-06,2.577991247177124,1.0,1.0,0.0,214.14578247070312,220.0,28534.6875,-0.0,3347.765380859375,1.0,283.1499938964844,284.8567810058594,290.41229248046875,292.2740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184300065040588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.30224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070740,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.7781285047531128,0.3593192100524902,0.3277781009674072,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8879838585853577,0.5407119393348694,0.515566885471344,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.9891034364700316,0.7403486371040344,0.5182504057884216,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.7703909873962402,0.3488285541534424,0.3351196050643921,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.6778380274772644,0.2349298298358917,1.0806291103363037,285.8255615234375,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.160888671875,285.82525634765625,1.0,0.6495583653450012,1.0,1.0,0.0,1.0,-3.335238218307495,3.3352293968200684,8.942582098825369e-06,2.575698137283325,1.0,1.0,0.0,217.32586669921875,223.0,28448.86328125,-0.0,3358.982666015625,1.0,283.1499938964844,284.8516540527344,290.393310546875,292.24957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176286816596985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.52685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070800,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.7781285047531128,0.3593192100524902,0.3277781009674072,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8879838585853577,0.5407119393348694,0.515566885471344,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.9891034364700316,0.7403486371040344,0.5182504057884216,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.7703909873962402,0.3488285541534424,0.3351196050643921,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.6778380274772644,0.2349298298358917,1.0806291103363037,285.8255615234375,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.160888671875,285.82525634765625,1.0,0.6495583653450012,1.0,1.0,0.0,1.0,-3.335238218307495,3.3352293968200684,8.942582098825369e-06,2.575698137283325,1.0,1.0,0.0,217.32586669921875,223.0,28448.86328125,-0.0,3358.982666015625,1.0,283.1499938964844,284.8516540527344,290.393310546875,292.24957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176286816596985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.52685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070860,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.774172842502594,0.3579419255256653,0.326741099357605,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8834333419799805,0.5387517809867859,0.5139355659484863,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9860936403274536,0.7406595945358276,0.5186352133750916,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7670322060585022,0.3481876850128174,0.3347244560718536,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.6748149394989014,0.2345216572284698,1.0797905921936035,285.8172912597656,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.15478515625,285.8169250488281,1.0,0.6507421135902405,1.0,1.0,0.0,1.0,-3.3310115337371826,3.331002712249756,8.92013395059621e-06,2.57251238822937,1.0,1.0,0.0,220.5907287597656,226.0,28353.875,-0.0,3367.8876953125,1.0,283.1499938964844,284.8460388183594,290.37506103515625,292.2255249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167349696159363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070920,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.774172842502594,0.3579419255256653,0.326741099357605,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8834333419799805,0.5387517809867859,0.5139355659484863,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9860936403274536,0.7406595945358276,0.5186352133750916,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7670322060585022,0.3481876850128174,0.3347244560718536,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.6748149394989014,0.2345216572284698,1.0797905921936035,285.8172912597656,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.15478515625,285.8169250488281,1.0,0.6507421135902405,1.0,1.0,0.0,1.0,-3.3310115337371826,3.331002712249756,8.92013395059621e-06,2.57251238822937,1.0,1.0,0.0,220.5907287597656,226.0,28353.875,-0.0,3367.8876953125,1.0,283.1499938964844,284.8460388183594,290.37506103515625,292.2255249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167349696159363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070980,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7698796987533569,0.3563238680362701,0.3254846930503845,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.8785442113876343,0.536532998085022,0.5120604634284973,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9826278686523438,0.7406085729598999,0.5187693238258362,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7633150219917297,0.3472717702388763,0.3340705633163452,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.671351432800293,0.2338236719369888,1.0776723623275757,285.8077087402344,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.1465148925781,285.80731201171875,1.0,0.6516889333724976,1.0,1.0,0.0,1.0,-3.3240761756896973,3.3240673542022705,8.883256668923423e-06,2.567244529724121,1.0,1.0,0.0,224.0562438964844,229.0,28241.2265625,-0.0,3371.710205078125,1.0,283.1499938964844,284.83935546875,290.3567199707031,292.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157420754432678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071040,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7698796987533569,0.3563238680362701,0.3254846930503845,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.8785442113876343,0.536532998085022,0.5120604634284973,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9826278686523438,0.7406085729598999,0.5187693238258362,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7633150219917297,0.3472717702388763,0.3340705633163452,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.671351432800293,0.2338236719369888,1.0776723623275757,285.8077087402344,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.1465148925781,285.80731201171875,1.0,0.6516889333724976,1.0,1.0,0.0,1.0,-3.3240761756896973,3.3240673542022705,8.883256668923423e-06,2.567244529724121,1.0,1.0,0.0,224.0562438964844,229.0,28241.2265625,-0.0,3371.710205078125,1.0,283.1499938964844,284.83935546875,290.3567199707031,292.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157420754432678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071100,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.7676994800567627,0.3554568886756897,0.324798971414566,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.876069962978363,0.5353575348854065,0.511055052280426,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.9807990789413452,0.7404749989509583,0.5187584161758423,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.7614112496376038,0.3467422425746918,0.3336698710918426,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.6695435047149658,0.233396828174591,1.0762336254119873,285.802490234375,284.95001220703125,294.185302734375,287.3527526855469,294.18572998046875,297.1419677734375,285.80206298828125,1.0,0.6520705819129944,1.0,1.0,0.0,1.0,-3.319818019866944,3.3198091983795166,8.860625712259207e-06,2.563999652862549,1.0,1.0,0.0,225.79933166503903,229.0,28179.66796875,-0.0,3371.864990234375,1.0,283.1499938964844,284.835693359375,290.3473815917969,292.18768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151809573173523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.98388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071160,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7655261158943176,0.3545603156089782,0.3240844905376434,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.8736066818237305,0.5341471433639526,0.5100144147872925,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970275878906,0.97893089056015,0.7402761578559875,0.5187011361122131,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7595065832138062,0.3461751639842987,0.3332309424877167,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.6677170395851135,0.2329293191432953,1.0745967626571655,285.7970886230469,284.95001220703125,294.1724548339844,287.3438415527344,294.1728820800781,297.13726806640625,285.796630859375,1.0,0.6523955464363098,1.0,1.0,0.0,1.0,-3.31514310836792,3.315134286880493,8.83580378285842e-06,2.560434103012085,1.0,1.0,0.0,227.530502319336,232.0,28115.3515625,-0.0,3370.9970703125,1.0,283.1499938964844,284.83184814453125,290.3379821777344,292.1744689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145685791969299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.63525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2605.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071220,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7612339854240417,0.3526966273784637,0.3225878477096557,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.8687477707862854,0.531641960144043,0.507848858833313,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.9751065373420716,0.7397034168243408,0.5184631943702698,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.755731463432312,0.3449509143829345,0.3322623968124389,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.6640564799308777,0.2318990528583526,1.0708622932434082,285.7857360839844,284.9540100097656,294.1467590332031,287.3258972167969,294.147216796875,297.127685546875,285.7852783203125,1.0,0.6529020071029663,1.0,1.0,0.0,1.0,-3.3047988414764404,3.3047900199890137,8.780991265666671e-06,2.552539110183716,1.0,1.0,0.0,230.9449462890625,235.0,27980.09765625,-0.0,3366.71923828125,1.0,283.1499938964844,284.82379150390625,290.319091796875,292.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813201367855072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.25732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071280,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7612339854240417,0.3526966273784637,0.3225878477096557,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.8687477707862854,0.531641960144043,0.507848858833313,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.9751065373420716,0.7397034168243408,0.5184631943702698,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.755731463432312,0.3449509143829345,0.3322623968124389,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.6640564799308777,0.2318990528583526,1.0708622932434082,285.7857360839844,284.9540100097656,294.1467590332031,287.3258972167969,294.147216796875,297.127685546875,285.7852783203125,1.0,0.6529020071029663,1.0,1.0,0.0,1.0,-3.3047988414764404,3.3047900199890137,8.780991265666671e-06,2.552539110183716,1.0,1.0,0.0,230.9449462890625,235.0,27980.09765625,-0.0,3366.71923828125,1.0,283.1499938964844,284.82379150390625,290.319091796875,292.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813201367855072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.25732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071340,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.7570313215255737,0.3507522642612457,0.3210148811340332,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.8639951944351196,0.52903813123703,0.5055860877037048,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9711774587631226,0.7389020323753357,0.5180671811103821,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.7520194053649902,0.3436223268508911,0.3311905562877655,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.6604170203208923,0.2307632267475128,1.0666221380233765,285.7738037109375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214294433594,297.1181030273437,285.7733154296875,1.0,0.6532419323921204,1.0,1.0,0.0,1.0,-3.293323278427124,3.2933144569396973,8.720377991267014e-06,2.5437779426574707,1.0,1.0,0.0,234.29432678222656,238.0,27837.177734375,-0.0,3359.5107421875,1.0,283.1499938964844,284.8152770996094,290.3002014160156,292.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116635084152222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.48486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.52099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071400,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.7570313215255737,0.3507522642612457,0.3210148811340332,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.8639951944351196,0.52903813123703,0.5055860877037048,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9711774587631226,0.7389020323753357,0.5180671811103821,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.7520194053649902,0.3436223268508911,0.3311905562877655,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.6604170203208923,0.2307632267475128,1.0666221380233765,285.7738037109375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214294433594,297.1181030273437,285.7733154296875,1.0,0.6532419323921204,1.0,1.0,0.0,1.0,-3.293323278427124,3.2933144569396973,8.720377991267014e-06,2.5437779426574707,1.0,1.0,0.0,234.29432678222656,238.0,27837.177734375,-0.0,3359.5107421875,1.0,283.1499938964844,284.8152770996094,290.3002014160156,292.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116635084152222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.48486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.52099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071460,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.7548810243606567,0.3497109413146972,0.3201692998409271,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8615654110908508,0.5276474952697754,0.5043740272521973,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.969084084033966,0.7383612990379333,0.5177860260009766,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.7501140236854553,0.342892974615097,0.3305957615375519,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.6585395932197571,0.2301402240991592,1.064253807067871,285.76739501953125,285.002685546875,294.1075134277344,287.2984924316406,294.10797119140625,297.1131896972656,285.7668762207031,1.0,0.6533596515655518,1.0,1.0,0.0,1.0,-3.286948204040528,3.2869393825531006,8.686793080414645e-06,2.538910150527954,1.0,1.0,0.0,236.0131683349609,238.0,27760.025390625,-0.0,3354.718505859375,1.0,283.1499938964844,284.8106689453125,290.2904357910156,292.1056213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108038902282715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.598388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071520,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7529166340827942,0.3487325608730316,0.3193734586238861,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8593473434448242,0.526344358921051,0.5032364726066589,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.967114269733429,0.7377856969833374,0.5174724459648132,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.7483704686164856,0.3421991765499115,0.3300269842147827,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.6568207144737244,0.2295501381158828,1.0619977712631226,285.7613525390625,285.0181579589844,294.09503173828125,287.289794921875,294.0954895019531,297.1087951660156,285.7608337402344,1.0,0.6534383893013,1.0,1.0,0.0,1.0,-3.2808496952056885,3.280841112136841,8.654727025714237e-06,2.534253597259521,1.0,1.0,0.0,237.58905029296875,241.0,27687.28125,-0.0,3349.75927734375,1.0,283.1499938964844,284.80633544921875,290.2814025878906,292.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099806904792786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071580,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7488798499107361,0.3466392755508423,0.3176657557487488,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.8547958135604858,0.5235651135444641,0.5008063316345215,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.9628987312316896,0.7363834977149963,0.5166669487953186,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7447779178619385,0.3406886160373688,0.3287798464298248,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6532768607139587,0.2282688617706298,1.0570694208145142,285.7483825683594,285.0507202148437,294.0687561035156,287.2715759277344,294.0692138671875,297.10009765625,285.7478332519531,1.0,0.6535124778747559,1.0,1.0,0.0,1.0,-3.2674801349639893,3.2674715518951416,8.5846331785433e-06,2.524043798446656,1.0,1.0,0.0,240.8433074951172,244.0,27530.869140625,-0.0,3337.802001953125,1.0,283.1499938964844,284.7969970703125,290.2625732421875,292.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081761002540588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.93017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071640,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7488798499107361,0.3466392755508423,0.3176657557487488,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.8547958135604858,0.5235651135444641,0.5008063316345215,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.9628987312316896,0.7363834977149963,0.5166669487953186,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7447779178619385,0.3406886160373688,0.3287798464298248,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6532768607139587,0.2282688617706298,1.0570694208145142,285.7483825683594,285.0507202148437,294.0687561035156,287.2715759277344,294.0692138671875,297.10009765625,285.7478332519531,1.0,0.6535124778747559,1.0,1.0,0.0,1.0,-3.2674801349639893,3.2674715518951416,8.5846331785433e-06,2.524043798446656,1.0,1.0,0.0,240.8433074951172,244.0,27530.869140625,-0.0,3337.802001953125,1.0,283.1499938964844,284.7969970703125,290.2625732421875,292.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081761002540588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.93017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071700,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7468869686126709,0.3455654680728912,0.3167874217033386,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.852552056312561,0.5221427083015442,0.4995605647563934,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.96073979139328,0.7355936169624329,0.5161995887756348,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7429991364479065,0.3399010300636291,0.3281256854534149,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.6515207290649414,0.2276008278131485,1.0544846057891846,285.74169921875,285.06719970703125,294.05548095703125,287.262451171875,294.05596923828125,297.09600830078125,285.7411193847656,1.0,0.6535070538520813,1.0,1.0,0.0,1.0,-3.260469436645508,3.26046085357666,8.547989637008868e-06,2.5186893939971924,1.0,1.0,0.0,242.45895385742188,244.0,27450.220703125,-0.0,3331.047607421875,1.0,283.1499938964844,284.79217529296875,290.2531433105469,292.0497436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072310090065002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2537.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071760,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.7449088096618652,0.3444734513759613,0.31589275598526,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8503270149230957,0.520697832107544,0.4982938170433044,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.9585475325584412,0.7347472310066223,0.5156927108764648,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.7412294149398804,0.3390913903713226,0.3274508714675903,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.6497727036476135,0.2269135117530822,1.0518145561218262,285.7348937988281,285.0837707519531,294.0421142578125,287.2532653808594,294.0425720214844,297.092041015625,285.7343139648437,1.0,0.6534743309020996,1.0,1.0,0.0,1.0,-3.253239393234253,3.2532308101654053,8.510279258189257e-06,2.513166904449463,1.0,1.0,0.0,244.06886291503903,247.0,27367.88671875,-0.0,3323.78662109375,1.0,283.1499938964844,284.7872619628906,290.24371337890625,292.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062573075294495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071820,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.7409917712211609,0.342238187789917,0.3140589594841003,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8459286689758301,0.5177451372146606,0.4957025945186615,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.954056680202484,0.7328588366508484,0.5145574808120728,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.7377105951309204,0.337405115365982,0.3260417580604553,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6463009715080261,0.2254860401153564,1.046241283416748,285.72088623046875,285.1174621582031,294.01495361328125,287.2348327636719,294.01544189453125,297.0845031738281,285.7203063964844,1.0,0.6533360481262207,1.0,1.0,0.0,1.0,-3.238158226013184,3.238149642944336,8.431886271864641e-06,2.501646041870117,1.0,1.0,0.0,247.2799072265625,235.0,27198.337890625,-0.0,3307.889404296875,1.0,283.1499938964844,284.77716064453125,290.2247314453125,292.0062561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804232656955719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.02294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071880,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.7409917712211609,0.342238187789917,0.3140589594841003,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8459286689758301,0.5177451372146606,0.4957025945186615,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.954056680202484,0.7328588366508484,0.5145574808120728,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.7377105951309204,0.337405115365982,0.3260417580604553,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6463009715080261,0.2254860401153564,1.046241283416748,285.72088623046875,285.1174621582031,294.01495361328125,287.2348327636719,294.01544189453125,297.0845031738281,285.7203063964844,1.0,0.6533360481262207,1.0,1.0,0.0,1.0,-3.238158226013184,3.238149642944336,8.431886271864641e-06,2.501646041870117,1.0,1.0,0.0,247.2799072265625,235.0,27198.337890625,-0.0,3307.889404296875,1.0,283.1499938964844,284.77716064453125,290.2247314453125,292.0062561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804232656955719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.02294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071940,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7412315011024475,0.3399519324302673,0.3119224309921264,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8464505076408386,0.5147150754928589,0.4927724301815033,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.9557316899299622,0.7306787967681885,0.5130247473716736,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.738273024559021,0.335630714893341,0.3242835104465484,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.6465215682983398,0.2239996790885925,1.0391327142715454,285.70526123046875,285.15185546875,293.9872131347656,287.2162780761719,293.9877014160156,297.0775451660156,285.7045593261719,1.0,0.648846447467804,1.0,1.0,0.0,1.0,-3.2195656299591064,3.219557285308838,8.335772690770682e-06,2.4874558448791504,1.0,1.0,0.0,243.7178192138672,223.0,27004.794921875,-0.0,3247.0888671875,1.0,283.1499938964844,284.76568603515625,290.20538330078125,291.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020628690719604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072000,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7412315011024475,0.3399519324302673,0.3119224309921264,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8464505076408386,0.5147150754928589,0.4927724301815033,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.9557316899299622,0.7306787967681885,0.5130247473716736,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.738273024559021,0.335630714893341,0.3242835104465484,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.6465215682983398,0.2239996790885925,1.0391327142715454,285.70526123046875,285.15185546875,293.9872131347656,287.2162780761719,293.9877014160156,297.0775451660156,285.7045593261719,1.0,0.648846447467804,1.0,1.0,0.0,1.0,-3.2195656299591064,3.219557285308838,8.335772690770682e-06,2.4874558448791504,1.0,1.0,0.0,243.7178192138672,223.0,27004.794921875,-0.0,3247.0888671875,1.0,283.1499938964844,284.76568603515625,290.20538330078125,291.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020628690719604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072060,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7439727187156677,0.3376582860946655,0.3096308410167694,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.8499228358268738,0.5116391777992249,0.4896439909934997,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.9610145688056946,0.7283107042312622,0.5112345218658447,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7412881255149841,0.3338097035884857,0.3223234415054321,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.6489624381065369,0.2224921584129333,1.03118634223938,285.68829345703125,285.1871337890625,293.9587707519531,287.19757080078125,293.95928955078125,297.0715637207031,285.68756103515625,1.0,0.6422655582427979,1.0,1.0,0.0,1.0,-3.1989858150482178,3.1989777088165283,8.22987476567505e-06,2.4716873168945312,1.0,1.0,0.0,236.27545166015625,211.0,26795.830078125,-0.0,3161.40478515625,1.0,283.1499938964844,284.75323486328125,290.1853332519531,291.9435729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996200919151306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.19970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2467.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072120,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7439727187156677,0.3376582860946655,0.3096308410167694,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.8499228358268738,0.5116391777992249,0.4896439909934997,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.9610145688056946,0.7283107042312622,0.5112345218658447,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7412881255149841,0.3338097035884857,0.3223234415054321,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.6489624381065369,0.2224921584129333,1.03118634223938,285.68829345703125,285.1871337890625,293.9587707519531,287.19757080078125,293.95928955078125,297.0715637207031,285.68756103515625,1.0,0.6422655582427979,1.0,1.0,0.0,1.0,-3.1989858150482178,3.1989777088165283,8.22987476567505e-06,2.4716873168945312,1.0,1.0,0.0,236.27545166015625,211.0,26795.830078125,-0.0,3161.40478515625,1.0,283.1499938964844,284.75323486328125,290.1853332519531,291.9435729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996200919151306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.19970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2467.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072180,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7482898235321045,0.3353554010391235,0.307259202003479,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8552541732788086,0.5085201859474182,0.4863978028297424,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.968235433101654,0.7257946729660034,0.5092808604240417,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7458492517471313,0.3319487869739532,0.320248544216156,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.6528122425079346,0.2209666818380355,1.0227961540222168,285.6705627441406,285.223388671875,293.92950439453125,287.1786804199219,293.9300537109375,297.0663452148437,285.6697998046875,1.0,0.6344640851020813,1.0,1.0,0.0,1.0,-3.177299737930298,3.1772916316986084,8.118978257698473e-06,2.455055952072144,1.0,1.0,0.0,226.8427581787109,199.0,26577.70703125,-0.0,3063.571044921875,1.0,283.1499938964844,284.7402038574219,290.1651306152344,291.9103698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969014048576355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.28466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2443.129638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072240,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7482898235321045,0.3353554010391235,0.307259202003479,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8552541732788086,0.5085201859474182,0.4863978028297424,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.968235433101654,0.7257946729660034,0.5092808604240417,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7458492517471313,0.3319487869739532,0.320248544216156,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.6528122425079346,0.2209666818380355,1.0227961540222168,285.6705627441406,285.223388671875,293.92950439453125,287.1786804199219,293.9300537109375,297.0663452148437,285.6697998046875,1.0,0.6344640851020813,1.0,1.0,0.0,1.0,-3.177299737930298,3.1772916316986084,8.118978257698473e-06,2.455055952072144,1.0,1.0,0.0,226.8427581787109,199.0,26577.70703125,-0.0,3063.571044921875,1.0,283.1499938964844,284.7402038574219,290.1651306152344,291.9103698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969014048576355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.28466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2443.129638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
