time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072300,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.7509068250656128,0.3341982960700989,0.3060531616210937,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8584612011909485,0.5069454908370972,0.484743595123291,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.9722750186920166,0.724485456943512,0.5082558989524841,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7485809922218323,0.3310026228427887,0.3191800415515899,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.6551485657691956,0.2201958149671554,1.0184882879257202,285.6614685058594,285.241943359375,293.91455078125,287.1691589355469,293.91510009765625,297.0639038085937,285.6606750488281,1.0,0.6302744150161743,1.0,1.0,0.0,1.0,-3.16616439819336,3.16615629196167,8.062319466262124e-06,2.4465129375457764,1.0,1.0,0.0,221.6973419189453,199.0,26465.994140625,-0.0,3012.178955078125,1.0,283.1499938964844,284.7335510253906,290.155029296875,291.89361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954574823379517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072360,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.7537950873374939,0.3330364525318146,0.3048365414142608,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.8619878888130188,0.5053607225418091,0.4830730259418487,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.9764951467514038,0.7231436967849731,0.5072029829025269,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.7515808343887329,0.3300454318523407,0.3180944323539734,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.6577280759811401,0.2194186449050903,1.0141205787658691,285.6522827148437,285.26080322265625,293.8993530273437,287.1596069335937,293.89990234375,297.0615539550781,285.6514587402344,1.0,0.6259464621543884,1.0,1.0,0.0,1.0,-3.1548705101013184,3.154862403869629,8.005053132364992e-06,2.4378464221954346,1.0,1.0,0.0,216.36886596679688,187.0,26352.73046875,-0.0,2959.80419921875,1.0,283.1499938964844,284.7267761230469,290.1449890136719,291.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939686179161072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072420,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.760354220867157,0.3306963741779327,0.3023760318756103,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.8699573874473572,0.5021600127220154,0.4796887934207916,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9852614998817444,0.720365583896637,0.5050206780433655,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.7583572268486023,0.3280962705612182,0.3158769607543945,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6635844111442566,0.2178429067134857,1.005226969718933,285.63348388671875,285.2994384765625,293.8681945800781,287.1403503417969,293.8687744140625,297.0570678710937,285.63262939453125,1.0,0.6169702410697937,1.0,1.0,0.0,1.0,-3.1318607330322266,3.131852865219116,7.888999789429363e-06,2.420184850692749,1.0,1.0,0.0,205.34588623046875,175.0,26121.8203125,-0.0,2853.276123046875,1.0,283.1499938964844,284.7129821777344,290.1249694824219,291.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908791899681091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2388.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072480,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.760354220867157,0.3306963741779327,0.3023760318756103,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.8699573874473572,0.5021600127220154,0.4796887934207916,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9852614998817444,0.720365583896637,0.5050206780433655,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.7583572268486023,0.3280962705612182,0.3158769607543945,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6635844111442566,0.2178429067134857,1.005226969718933,285.63348388671875,285.2994384765625,293.8681945800781,287.1403503417969,293.8687744140625,297.0570678710937,285.63262939453125,1.0,0.6169702410697937,1.0,1.0,0.0,1.0,-3.1318607330322266,3.131852865219116,7.888999789429363e-06,2.420184850692749,1.0,1.0,0.0,205.34588623046875,175.0,26121.8203125,-0.0,2853.276123046875,1.0,283.1499938964844,284.7129821777344,290.1249694824219,291.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908791899681091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2388.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072540,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.7679672837257385,0.3283326625823974,0.2998844683170318,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.8791446685791016,0.4989163875579834,0.4762538075447082,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.9941884875297546,0.7174691557884216,0.5027471780776978,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.7661844491958618,0.3260995149612427,0.3136042356491089,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.6703708171844482,0.2162359803915023,0.9961459636688232,285.6141967773437,285.33941650390625,293.8359375,287.12091064453125,293.8365478515625,297.0528564453125,285.61334228515625,1.0,0.6076704859733582,1.0,1.0,0.0,1.0,-3.108351945877075,3.108344078063965,7.771290256641805e-06,2.4021337032318115,1.0,1.0,0.0,194.0354766845703,163.0,25885.3359375,-0.0,2745.673828125,1.0,283.1499938964844,284.6988525390625,290.1048583984375,291.8087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876667380332947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.95458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2359.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072600,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.7679672837257385,0.3283326625823974,0.2998844683170318,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.8791446685791016,0.4989163875579834,0.4762538075447082,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.9941884875297546,0.7174691557884216,0.5027471780776978,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.7661844491958618,0.3260995149612427,0.3136042356491089,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.6703708171844482,0.2162359803915023,0.9961459636688232,285.6141967773437,285.33941650390625,293.8359375,287.12091064453125,293.8365478515625,297.0528564453125,285.61334228515625,1.0,0.6076704859733582,1.0,1.0,0.0,1.0,-3.108351945877075,3.108344078063965,7.771290256641805e-06,2.4021337032318115,1.0,1.0,0.0,194.0354766845703,163.0,25885.3359375,-0.0,2745.673828125,1.0,283.1499938964844,284.6988525390625,290.1048583984375,291.8087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876667380332947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.95458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2359.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072660,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.772979199886322,0.3269012570381164,0.2983793318271637,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.8851590752601624,0.4969469606876373,0.4741730391979217,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.9990000128746032,0.7157002687454224,0.5009230971336365,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.771325409412384,0.3248764872550964,0.3122189044952392,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.6748279929161072,0.2152543067932129,0.9906280040740968,285.6023254394531,285.3641357421875,293.8160095214844,287.109130859375,293.8166198730469,297.0504150390625,285.6014099121094,1.0,0.6019382476806641,1.0,1.0,0.0,1.0,-3.0935301780700684,3.093522548675537,7.697598448430654e-06,2.3907809257507324,1.0,1.0,0.0,187.2449188232422,163.0,25737.99609375,-0.0,2680.4208984375,1.0,283.1499938964844,284.6900939941406,290.0927429199219,291.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856834530830383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072720,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.7756896018981934,0.3259285092353821,0.2973968684673309,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8884214758872986,0.4956088364124298,0.472803384065628,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.9990000128746032,0.7147619724273682,0.4957599937915802,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.7741255760192871,0.3240370154380798,0.3113126158714294,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.6772239804267883,0.2145798504352569,0.9870448112487792,285.5930480957031,285.3809509277344,293.8024597167969,287.1012268066406,293.8031005859375,297.0486755371094,285.5918273925781,1.0,0.5978438258171082,1.0,1.0,0.0,1.0,-3.0792033672332764,3.079195976257324,7.626992100995267e-06,2.3799283504486084,1.0,1.0,0.0,183.3367919921875,151.0,25612.259765625,-0.0,2631.74462890625,1.0,283.1499938964844,284.6828918457031,290.08447265625,291.7733459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843212485313416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2329.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072780,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7827320694923401,0.3234463334083557,0.294891208410263,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8968675136566162,0.492177277803421,0.4692989885807037,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.9990000128746032,0.7146640419960022,0.478706032037735,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7813876867294312,0.3218650817871094,0.3089753687381744,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.6834314465522766,0.21286241710186,0.9778873920440674,285.5643920898437,285.424072265625,293.7677001953125,287.081298828125,293.7683410644531,297.0444030761719,285.56304931640625,1.0,0.586835503578186,1.0,1.0,0.0,1.0,-3.0375895500183105,3.03758192062378,7.422444923577132e-06,2.347853660583496,1.0,1.0,0.0,173.50387573242188,139.0,25249.43359375,-0.0,2500.874267578125,1.0,283.1499938964844,284.6612854003906,290.0612487792969,291.7304382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803545594215393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2293.324462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072840,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7827320694923401,0.3234463334083557,0.294891208410263,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8968675136566162,0.492177277803421,0.4692989885807037,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.9990000128746032,0.7146640419960022,0.478706032037735,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7813876867294312,0.3218650817871094,0.3089753687381744,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.6834314465522766,0.21286241710186,0.9778873920440674,285.5643920898437,285.424072265625,293.7677001953125,287.081298828125,293.7683410644531,297.0444030761719,285.56304931640625,1.0,0.586835503578186,1.0,1.0,0.0,1.0,-3.0375895500183105,3.03758192062378,7.422444923577132e-06,2.347853660583496,1.0,1.0,0.0,173.50387573242188,139.0,25249.43359375,-0.0,2500.874267578125,1.0,283.1499938964844,284.6612854003906,290.0612487792969,291.7304382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803545594215393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2293.324462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072900,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.7867811918258667,0.3222036361694336,0.293621301651001,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9016761183738708,0.4904290735721588,0.467503160238266,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.9990000128746032,0.7156044244766235,0.4695115089416504,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.7855342030525208,0.3207502961158752,0.3077687621116638,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.6870036125183105,0.2120015621185302,0.9732451438903807,285.5494384765625,285.4462890625,293.7497863769531,287.0712585449219,293.7504577636719,297.0424499511719,285.54803466796875,1.0,0.5810291171073914,1.0,1.0,0.0,1.0,-3.015820264816284,3.015812873840332,7.316535175050376e-06,2.331068515777588,1.0,1.0,0.0,168.3568878173828,139.0,25060.345703125,-0.0,2433.652099609375,1.0,283.1499938964844,284.6499938964844,290.048828125,291.70709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779923677444458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.85595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2272.133544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072960,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7911914587020874,0.3209694027900696,0.292352944612503,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.9069851040840148,0.4886761605739593,0.4656919240951538,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.9990000128746032,0.7171015739440918,0.4599253237247467,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7900258898735046,0.3196184635162353,0.3065418004989624,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.6908870339393616,0.2111357599496841,0.9685733914375304,285.5341186523437,285.46893310546875,293.73150634765625,287.0611267089844,293.732177734375,297.0406188964844,285.5326843261719,1.0,0.5750537514686584,1.0,1.0,0.0,1.0,-2.993504285812378,2.993497133255005,7.208742317743599e-06,2.313856363296509,1.0,1.0,0.0,163.10057067871094,127.0,24866.77734375,-0.0,2365.755615234375,1.0,283.1499938964844,284.6384582519531,290.0364685058594,291.68328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754039764404297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2248.974853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073020,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.801101803779602,0.3185320198535919,0.2898359298706054,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.9197285771369934,0.4851880073547363,0.4620711803436279,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9990000128746032,0.7216507792472839,0.4397207498550415,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.800042986869812,0.3173080086708069,0.3040358424186706,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.6995478868484497,0.2093553841114044,0.959040641784668,285.50250244140625,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.0423278808594,285.5009765625,1.0,0.5626645088195801,1.0,1.0,0.0,1.0,-2.947368621826172,2.947361707687378,6.988404493313283e-06,2.278260946273804,0.999698519706726,0.999698519706726,0.0,152.37356567382812,130.0,24466.96875,-0.0,2228.997314453125,1.0,283.1499938964844,284.6146240234375,290.01226806640625,291.6353454589844,293.1499938964844,293.1499938964844,278.1499938964844,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696994543075562,1.0,0.0,0.0,3.9963490962982178,3.9963765144348153,1.0656634685801691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.97802734375,0.0,1953.76611328125,1895.4371337890625,0.0,2198.169677734375,0.9831756353378296,1.0,0.0,3.0,1.0,0.0
12073080,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.801101803779602,0.3185320198535919,0.2898359298706054,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.9197285771369934,0.4851880073547363,0.4620711803436279,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9990000128746032,0.7216507792472839,0.4397207498550415,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.800042986869812,0.3173080086708069,0.3040358424186706,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.6995478868484497,0.2093553841114044,0.959040641784668,285.50250244140625,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.0423278808594,285.5009765625,1.0,0.5626645088195801,1.0,1.0,0.0,1.0,-2.947368621826172,2.947361707687378,6.988404493313283e-06,2.278260946273804,0.999698519706726,0.999698519706726,0.0,152.37356567382812,130.0,24466.96875,-0.0,2228.997314453125,1.0,283.1499938964844,284.6146240234375,290.01226806640625,291.6353454589844,293.1499938964844,293.1499938964844,278.1499938964844,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696994543075562,1.0,0.0,0.0,3.9963490962982178,3.9963765144348153,1.0656634685801691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.97802734375,0.0,1953.76611328125,1895.4371337890625,0.0,2198.169677734375,0.9831756353378296,1.0,0.0,3.0,1.0,0.0
12073140,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8060390949249268,0.3161411881446838,0.2875151932239532,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.9263794422149658,0.4817355275154114,0.458640992641449,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.9990000128746032,0.7264642715454102,0.4284361898899078,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8050252199172974,0.3149683475494385,0.3016532063484192,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.7036719918251038,0.2075564563274383,0.9500856399536132,285.4754333496094,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.05328369140625,285.4743347167969,1.0,0.5549295544624329,1.0,1.0,0.0,1.0,-2.9132440090179443,2.9132370948791504,6.827137440268416e-06,2.251715660095215,0.9979978799819946,0.9979978799819946,0.0,146.23489379882812,133.0,24139.193359375,-0.0,2139.268310546875,1.0,283.1499938964844,284.5951843261719,289.9900207519531,291.59088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36050.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636435627937317,1.0,0.0,0.0,3.994706392288208,3.9947338104248047,1.0647876251823618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.146484375,0.0,1951.9644775390625,1895.4371337890625,0.0,2144.60595703125,0.982826292514801,1.0,0.0,3.0,1.0,0.0
12073200,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8060390949249268,0.3161411881446838,0.2875151932239532,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.9263794422149658,0.4817355275154114,0.458640992641449,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.9990000128746032,0.7264642715454102,0.4284361898899078,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8050252199172974,0.3149683475494385,0.3016532063484192,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.7036719918251038,0.2075564563274383,0.9500856399536132,285.4754333496094,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.05328369140625,285.4743347167969,1.0,0.5549295544624329,1.0,1.0,0.0,1.0,-2.9132440090179443,2.9132370948791504,6.827137440268416e-06,2.251715660095215,0.9979978799819946,0.9979978799819946,0.0,146.23489379882812,133.0,24139.193359375,-0.0,2139.268310546875,1.0,283.1499938964844,284.5951843261719,289.9900207519531,291.59088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36050.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636435627937317,1.0,0.0,0.0,3.994706392288208,3.9947338104248047,1.0647876251823618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.146484375,0.0,1951.9644775390625,1895.4371337890625,0.0,2144.60595703125,0.982826292514801,1.0,0.0,3.0,1.0,0.0
12073260,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8069227933883667,0.3137061595916748,0.285282552242279,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.9277343153953552,0.4782560169696808,0.4553142786026001,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9990000128746032,0.7291613817214966,0.4237366914749145,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8059470653533936,0.3125843107700348,0.2993458211421966,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7042009234428406,0.2057510316371917,0.9416678547859192,285.4538879394531,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0610046386719,285.4529724121094,1.0,0.550013542175293,1.0,1.0,0.0,1.0,-2.888014316558838,2.888007640838623,6.709381523251068e-06,2.2322072982788086,0.9953559637069702,0.9953559637069702,0.0,143.299560546875,136.0,23869.7890625,-0.0,2082.03564453125,1.0,283.1499938964844,284.5802001953125,289.9715576171875,291.554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36105.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581294178962708,1.0,0.0,0.0,3.991045475006104,3.9910728931427,1.0628368727338966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56591796875,0.0,1947.5914306640625,1895.4371337890625,0.0,2096.18603515625,0.9820293188095092,1.0,0.0,3.0,1.0,0.0
12073320,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8069227933883667,0.3137061595916748,0.285282552242279,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.9277343153953552,0.4782560169696808,0.4553142786026001,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9990000128746032,0.7291613817214966,0.4237366914749145,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8059470653533936,0.3125843107700348,0.2993458211421966,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7042009234428406,0.2057510316371917,0.9416678547859192,285.4538879394531,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0610046386719,285.4529724121094,1.0,0.550013542175293,1.0,1.0,0.0,1.0,-2.888014316558838,2.888007640838623,6.709381523251068e-06,2.2322072982788086,0.9953559637069702,0.9953559637069702,0.0,143.299560546875,136.0,23869.7890625,-0.0,2082.03564453125,1.0,283.1499938964844,284.5802001953125,289.9715576171875,291.554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36105.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581294178962708,1.0,0.0,0.0,3.991045475006104,3.9910728931427,1.0628368727338966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56591796875,0.0,1947.5914306640625,1895.4371337890625,0.0,2096.18603515625,0.9820293188095092,1.0,0.0,3.0,1.0,0.0
12073380,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8050332069396973,0.3111867904663086,0.2830460667610168,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9254496097564696,0.4747081995010376,0.4519999027252197,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9990000128746032,0.7299492359161377,0.4233221113681793,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8041090965270996,0.3101501166820526,0.2970618307590484,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7022607326507568,0.2039015889167785,0.933424472808838,285.4354858398437,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.06109619140625,285.4346923828125,1.0,0.5469803214073181,1.0,1.0,0.0,1.0,-2.8681862354278564,2.8681795597076416,6.617635335715022e-06,2.2169110774993896,0.9917658567428588,0.9917658567428588,0.0,142.37088012695312,139.0,23632.67578125,-0.0,2044.4205322265625,1.0,283.1499938964844,284.5679626464844,289.95440673828125,291.5223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535092234611511,1.0,0.0,0.0,3.985103130340576,3.985130548477173,1.059674218595319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.06640625,0.0,1940.290771484375,1895.4371337890625,0.0,2055.88720703125,0.9807217717170716,1.0,0.0,3.0,1.0,0.0
12073440,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8050332069396973,0.3111867904663086,0.2830460667610168,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9254496097564696,0.4747081995010376,0.4519999027252197,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9990000128746032,0.7299492359161377,0.4233221113681793,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8041090965270996,0.3101501166820526,0.2970618307590484,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7022607326507568,0.2039015889167785,0.933424472808838,285.4354858398437,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.06109619140625,285.4346923828125,1.0,0.5469803214073181,1.0,1.0,0.0,1.0,-2.8681862354278564,2.8681795597076416,6.617635335715022e-06,2.2169110774993896,0.9917658567428588,0.9917658567428588,0.0,142.37088012695312,139.0,23632.67578125,-0.0,2044.4205322265625,1.0,283.1499938964844,284.5679626464844,289.95440673828125,291.5223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535092234611511,1.0,0.0,0.0,3.985103130340576,3.985130548477173,1.059674218595319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.06640625,0.0,1940.290771484375,1895.4371337890625,0.0,2055.88720703125,0.9807217717170716,1.0,0.0,3.0,1.0,0.0
12073500,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8033128976821899,0.3098939061164856,0.2819159626960754,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9233103394508362,0.4729040563106537,0.4503338634967804,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.9990000128746032,0.7297554016113281,0.4242768287658691,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8024313449859619,0.3089135289192199,0.2959205210208893,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.7006007432937622,0.2029529511928558,0.9292932748794556,285.4271240234375,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0586242675781,285.4263916015625,1.0,0.5459615588188171,1.0,1.0,0.0,1.0,-2.8596343994140625,2.859627723693848,6.578282409464009e-06,2.210324048995972,0.9896102547645568,0.9896102547645568,0.0,142.4432830810547,139.0,23521.537109375,-0.0,2030.6429443359373,1.0,283.1499938964844,284.5626525878906,289.9455871582031,291.5067749023437,293.1499938964844,293.1499938964844,278.1499938964844,36200.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751507043838501,1.0,0.0,0.0,3.981196165084839,3.981223583221436,1.0575975011306582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.15673828125,0.0,1935.4422607421875,1895.4371337890625,0.0,2038.50341796875,0.9798582792282104,1.0,0.0,3.0,1.0,0.0
12073560,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8012062907218933,0.3085799813270569,0.2807758152484894,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.9206830263137816,0.4710792899131775,0.4486581683158874,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.9990000128746032,0.7292281985282898,0.4258131384849548,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8003749251365662,0.3076632022857666,0.2947762310504913,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.6985912919044495,0.2019870281219482,0.9251319766044616,285.419189453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.05487060546875,285.41845703125,1.0,0.5451876521110535,1.0,1.0,0.0,1.0,-2.8517184257507324,2.8517117500305176,6.541971742990427e-06,2.204231739044189,0.9872148036956788,0.9872148036956788,0.0,142.78436279296875,142.0,23413.408203125,-0.0,2019.284912109375,1.0,283.1499938964844,284.5577087402344,289.9364013671875,291.4911499023437,293.1499938964844,293.1499938964844,278.1499938964844,36236.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496630549430847,1.0,0.0,0.0,3.9766340255737305,3.976661443710327,1.0551751756793235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.31689453125,0.0,1929.759765625,1895.4371337890625,0.0,2022.536865234375,0.9788479804992676,1.0,0.0,3.0,1.0,0.0
12073620,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7961098551750183,0.3058919906616211,0.2784616649150848,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.9143781065940856,0.4673673510551452,0.4452702701091766,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.9990000128746032,0.727267324924469,0.4302336275577545,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7953965067863464,0.3051175475120544,0.2924687564373016,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.6937646269798279,0.2000027298927307,0.91668039560318,285.4042358398437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799194335937,297.0442810058594,285.403564453125,1.0,0.5441989302635193,1.0,1.0,0.0,1.0,-2.837245225906372,2.8372387886047363,6.475863756350009e-06,2.193102598190308,0.9816840887069702,0.9816840887069702,0.0,144.09490966796875,145.0,23202.19140625,-0.0,2001.9769287109373,1.0,283.1499938964844,284.5489196777344,289.9167175292969,291.45904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36312.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746304452419281,1.0,0.0,0.0,3.965386867523194,3.965414047241211,1.0492148021512548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.5830078125,0.0,1915.71240234375,1895.4371337890625,0.0,1993.5660400390625,0.976351797580719,1.0,0.0,3.0,1.0,0.0
12073680,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7961098551750183,0.3058919906616211,0.2784616649150848,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.9143781065940856,0.4673673510551452,0.4452702701091766,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.9990000128746032,0.727267324924469,0.4302336275577545,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7953965067863464,0.3051175475120544,0.2924687564373016,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.6937646269798279,0.2000027298927307,0.91668039560318,285.4042358398437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799194335937,297.0442810058594,285.403564453125,1.0,0.5441989302635193,1.0,1.0,0.0,1.0,-2.837245225906372,2.8372387886047363,6.475863756350009e-06,2.193102598190308,0.9816840887069702,0.9816840887069702,0.0,144.09490966796875,145.0,23202.19140625,-0.0,2001.9769287109373,1.0,283.1499938964844,284.5489196777344,289.9167175292969,291.45904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36312.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746304452419281,1.0,0.0,0.0,3.965386867523194,3.965414047241211,1.0492148021512548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.5830078125,0.0,1915.71240234375,1895.4371337890625,0.0,1993.5660400390625,0.976351797580719,1.0,0.0,3.0,1.0,0.0
12073740,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.790219783782959,0.3031291961669922,0.2760999202728271,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9073163866996764,0.4635734856128692,0.441826730966568,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.9990000128746032,0.7242224216461182,0.4359145760536194,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.7896440029144287,0.3025172352790832,0.2901293933391571,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.688202977180481,0.1979540884494781,0.908035933971405,285.3902282714844,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0310974121094,285.3895874023437,1.0,0.5437263250350952,1.0,1.0,0.0,1.0,-2.823893547058105,2.8238871097564697,6.41518772681593e-06,2.1828410625457764,0.9751508235931396,0.9751508235931396,0.0,146.0072021484375,148.0,22992.623046875,-0.0,1989.52099609375,1.0,283.1499938964844,284.5412292480469,289.8953552246094,291.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36396.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743170976638794,1.0,0.0,0.0,3.951075315475464,3.9511022567749023,1.0416549685032803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.54150390625,0.0,1897.843994140625,1895.4371337890625,0.0,1966.668212890625,0.9731701016426086,1.0,0.0,3.0,1.0,0.0
12073800,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.790219783782959,0.3031291961669922,0.2760999202728271,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9073163866996764,0.4635734856128692,0.441826730966568,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.9990000128746032,0.7242224216461182,0.4359145760536194,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.7896440029144287,0.3025172352790832,0.2901293933391571,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.688202977180481,0.1979540884494781,0.908035933971405,285.3902282714844,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0310974121094,285.3895874023437,1.0,0.5437263250350952,1.0,1.0,0.0,1.0,-2.823893547058105,2.8238871097564697,6.41518772681593e-06,2.1828410625457764,0.9751508235931396,0.9751508235931396,0.0,146.0072021484375,148.0,22992.623046875,-0.0,1989.52099609375,1.0,283.1499938964844,284.5412292480469,289.8953552246094,291.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36396.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743170976638794,1.0,0.0,0.0,3.951075315475464,3.9511022567749023,1.0416549685032803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.54150390625,0.0,1897.843994140625,1895.4371337890625,0.0,1966.668212890625,0.9731701016426086,1.0,0.0,3.0,1.0,0.0
12073860,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.7859362959861755,0.3012116849422455,0.2744663059711456,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.9024341106414796,0.4609487652778625,0.4394508302211761,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.9990000128746032,0.7215691804885864,0.440260648727417,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.7854645848274231,0.3007198572158813,0.2885199785232544,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.6841604709625244,0.1965291947126388,0.902049720287323,285.3811340332031,285.88555908203125,293.3955078125,286.8955383300781,293.39654541015625,297.02197265625,285.3804931640625,1.0,0.5436013340950012,1.0,1.0,0.0,1.0,-2.815168857574463,2.815162420272827,6.375691555149388e-06,2.176134824752808,0.9701172709465028,0.9701172709465028,0.0,147.54840087890625,148.0,22848.873046875,-0.0,1982.8277587890625,1.0,283.1499938964844,284.5365905761719,289.8800354003906,291.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,36458.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410728931427002,1.0,0.0,0.0,3.93940544128418,3.939432621002197,1.0355108770454535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.3896484375,0.0,1883.3162841796875,1895.4371337890625,0.0,1948.730224609375,0.9705737829208374,1.0,0.0,3.0,1.0,0.0
12073920,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7838733792304993,0.30029958486557,0.2736902832984924,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.9001370072364807,0.4597017765045166,0.4383233189582824,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9990000128746032,0.7201595902442932,0.4424002766609192,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7834524512290955,0.2998658716678619,0.2877567410469055,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.6822137236595154,0.1958512365818023,0.8992058634757996,285.3769226074219,285.9061584472656,293.37890625,286.8881530761719,293.37994384765625,297.0179443359375,285.3763122558594,1.0,0.5435810089111328,1.0,1.0,0.0,1.0,-2.811117172241211,2.8111109733581543,6.35738933851826e-06,2.1730196475982666,0.9675813317298888,0.9675813317298888,0.0,148.32333374023438,151.0,22780.5234375,-0.0,1980.0128173828125,1.0,283.1499938964844,284.5345764160156,289.8726501464844,291.39019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36489.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400802969932556,1.0,0.0,0.0,3.9333322048187256,3.933359146118164,1.0323204833184718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.06689453125,0.0,1875.776123046875,1895.4371337890625,0.0,1940.2646484375,0.9692222476005554,1.0,0.0,3.0,1.0,0.0
12073980,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7773143649101257,0.2974100410938263,0.2712352871894836,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.892808198928833,0.4557565450668335,0.4347600042819977,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.9990000128746032,0.7149969339370728,0.4493701457977295,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7770570516586304,0.2971633374691009,0.2853456437587738,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.6760297417640686,0.1937139183282852,0.8902350068092346,285.3641967773437,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0079650878906,285.3636169433594,1.0,0.5436364412307739,1.0,1.0,0.0,1.0,-2.79858136177063,2.798575162887573,6.300916084001074e-06,2.1633753776550293,0.958942174911499,0.958942174911499,0.0,150.9044647216797,154.0,22563.12890625,-0.0,1972.2115478515625,1.0,283.1499938964844,284.52886962890625,289.8489074707031,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36595.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369221448898315,1.0,0.0,0.0,3.911722898483277,3.911749601364136,1.021008642965171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.109375,0.0,1849.081787109375,1895.4371337890625,0.0,1913.4190673828125,0.9644129276275636,1.0,0.0,3.0,1.0,0.0
12074040,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7773143649101257,0.2974100410938263,0.2712352871894836,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.892808198928833,0.4557565450668335,0.4347600042819977,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.9990000128746032,0.7149969339370728,0.4493701457977295,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7770570516586304,0.2971633374691009,0.2853456437587738,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.6760297417640686,0.1937139183282852,0.8902350068092346,285.3641967773437,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0079650878906,285.3636169433594,1.0,0.5436364412307739,1.0,1.0,0.0,1.0,-2.79858136177063,2.798575162887573,6.300916084001074e-06,2.1633753776550293,0.958942174911499,0.958942174911499,0.0,150.9044647216797,154.0,22563.12890625,-0.0,1972.2115478515625,1.0,283.1499938964844,284.52886962890625,289.8489074707031,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36595.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369221448898315,1.0,0.0,0.0,3.911722898483277,3.911749601364136,1.021008642965171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.109375,0.0,1849.081787109375,1895.4371337890625,0.0,1913.4190673828125,0.9644129276275636,1.0,0.0,3.0,1.0,0.0
12074100,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.7740116715431213,0.2959421873092651,0.2699898779392242,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8891015648841858,0.4537465274333954,0.4329504668712616,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9990000128746032,0.7119238972663879,0.4529595971107483,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.7738385796546936,0.2957926988601684,0.2841244041919708,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.6729298233985901,0.1926415711641311,0.8857415914535522,285.3580627441406,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0061340332031,285.35748291015625,1.0,0.5437133312225342,1.0,1.0,0.0,1.0,-2.792355537414551,2.792349338531494,6.272955033637118e-06,2.1585819721221924,0.9542087316513062,0.9542087316513062,0.0,152.26141357421875,154.0,22451.951171875,-0.0,1968.709716796875,1.0,283.1499938964844,284.52642822265625,289.83673095703125,291.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,36653.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352973818778992,1.0,0.0,0.0,3.8992979526519775,3.899324655532837,1.0145328133148723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.4462890625,0.0,1833.835205078125,1895.4371337890625,0.0,1899.661865234375,0.9616480469703674,1.0,0.0,3.0,1.0,0.0
