time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074160,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7707072496414185,0.2944584786891937,0.2687317430973053,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8853826522827148,0.4517247080802917,0.4311217367649078,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9990000128746032,0.7085839509963989,0.4566022753715515,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7706199884414673,0.294408768415451,0.2828922569751739,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.6698320508003235,0.1915561556816101,0.8812194466590881,285.3520812988281,286.04180908203125,293.2695007324219,286.8408203125,293.2706604003906,297.00439453125,285.3515319824219,1.0,0.5438116788864136,1.0,1.0,0.0,1.0,-2.786108016967773,2.786101818084717,6.244953510758933e-06,2.153769493103028,0.9491963386535645,0.9491963386535645,0.0,153.65440368652344,142.0,22338.71484375,-0.0,1965.3526611328125,1.0,283.1499938964844,284.52423095703125,289.8243713378906,291.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,36714.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336366176605225,1.0,0.0,0.0,3.8857057094573975,3.8857321739196777,1.0074721785713336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.6494140625,0.0,1817.2476806640625,1895.4371337890625,0.0,1885.6380615234373,0.958624005317688,1.0,0.0,3.0,1.0,0.0
12074220,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7693641185760498,0.2914740145206451,0.2660255134105682,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.8841692805290222,0.447669506072998,0.4272830486297607,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.9990000128746032,0.7024274468421936,0.4543562531471252,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7694282531738281,0.2915768623352051,0.2802073061466217,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.6682747602462769,0.18930484354496,0.8710722923278809,285.3353881835937,286.1142578125,293.2110595703125,286.8163757324219,293.2122802734375,297.0003967285156,285.3343811035156,1.0,0.5388842821121216,1.0,1.0,0.0,1.0,-2.760139942169189,2.760133743286133,6.129563644208247e-06,2.1339187622070312,0.9382294416427612,0.9382294416427612,0.0,151.70521545410156,130.0,22022.41015625,-0.0,1915.0484619140625,1.0,283.1499938964844,284.5160827636719,289.7980041503906,291.2732238769531,293.1499938964844,293.1499938964844,278.1499938964844,36854.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300187945365906,1.0,0.0,0.0,3.854628086090088,3.85465407371521,9.914211887007696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.6796875,0.0,1779.7191162109375,1895.4371337890625,0.0,1855.2257080078125,0.9517147541046144,1.0,0.0,3.0,1.0,0.0
12074280,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7693641185760498,0.2914740145206451,0.2660255134105682,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.8841692805290222,0.447669506072998,0.4272830486297607,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.9990000128746032,0.7024274468421936,0.4543562531471252,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7694282531738281,0.2915768623352051,0.2802073061466217,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.6682747602462769,0.18930484354496,0.8710722923278809,285.3353881835937,286.1142578125,293.2110595703125,286.8163757324219,293.2122802734375,297.0003967285156,285.3343811035156,1.0,0.5388842821121216,1.0,1.0,0.0,1.0,-2.760139942169189,2.760133743286133,6.129563644208247e-06,2.1339187622070312,0.9382294416427612,0.9382294416427612,0.0,151.70521545410156,130.0,22022.41015625,-0.0,1915.0484619140625,1.0,283.1499938964844,284.5160827636719,289.7980041503906,291.2732238769531,293.1499938964844,293.1499938964844,278.1499938964844,36854.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300187945365906,1.0,0.0,0.0,3.854628086090088,3.85465407371521,9.914211887007696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.6796875,0.0,1779.7191162109375,1895.4371337890625,0.0,1855.2257080078125,0.9517147541046144,1.0,0.0,3.0,1.0,0.0
12074340,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7719326019287109,0.288551926612854,0.2632522284984588,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8875136971473694,0.4435931742191314,0.4233072698116302,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9990000128746032,0.698543906211853,0.445187360048294,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7720581889152527,0.288701444864273,0.277351051568985,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.6700822710990906,0.1870207786560058,0.8601047992706299,285.31378173828125,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,296.9965515136719,285.3125915527344,1.0,0.5307998657226562,1.0,1.0,0.0,1.0,-2.7244043350219727,2.724398374557495,5.971978680463508e-06,2.106340885162353,0.925900936126709,0.925900936126709,0.0,146.36297607421875,118.0,21631.73046875,-0.0,1834.8148193359373,1.0,283.1499938964844,284.5050354003906,289.7676086425781,291.2215270996094,293.1499938964844,293.1499938964844,278.1499938964844,37021.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252981662750244,1.0,0.0,0.0,3.8173999786376953,3.8174257278442383,9.723634093461442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.983154296875,0.0,1735.4979248046875,1895.4371337890625,0.0,1815.8321533203125,0.9434504508972168,1.0,0.0,3.0,1.0,0.0
12074400,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7719326019287109,0.288551926612854,0.2632522284984588,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8875136971473694,0.4435931742191314,0.4233072698116302,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9990000128746032,0.698543906211853,0.445187360048294,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7720581889152527,0.288701444864273,0.277351051568985,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.6700822710990906,0.1870207786560058,0.8601047992706299,285.31378173828125,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,296.9965515136719,285.3125915527344,1.0,0.5307998657226562,1.0,1.0,0.0,1.0,-2.7244043350219727,2.724398374557495,5.971978680463508e-06,2.106340885162353,0.925900936126709,0.925900936126709,0.0,146.36297607421875,118.0,21631.73046875,-0.0,1834.8148193359373,1.0,283.1499938964844,284.5050354003906,289.7676086425781,291.2215270996094,293.1499938964844,293.1499938964844,278.1499938964844,37021.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252981662750244,1.0,0.0,0.0,3.8173999786376953,3.8174257278442383,9.723634093461442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.983154296875,0.0,1735.4979248046875,1895.4371337890625,0.0,1815.8321533203125,0.9434504508972168,1.0,0.0,3.0,1.0,0.0
12074460,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7773830890655518,0.2856291830539703,0.2604225277900696,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.894212543964386,0.4394934773445129,0.4192342758178711,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.6970869898796082,0.4313438534736633,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7775355577468872,0.2858044803142547,0.2743957936763763,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.6744481921195984,0.1847731918096542,0.8488794565200806,285.2897644042969,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,296.9935607910156,285.2884521484375,1.0,0.520534098148346,1.0,1.0,0.0,1.0,-2.682436466217041,2.6824305057525635,5.789395345345838e-06,2.0738890171051025,0.9121314287185668,0.9121314287185668,0.0,138.9082794189453,121.0,21189.767578125,-0.0,1737.5589599609375,1.0,283.1499938964844,284.4930419921875,289.7348327636719,291.1636657714844,293.1499938964844,293.1499938964844,278.1499938964844,37219.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719287633895874,1.0,0.0,0.0,3.7728734016418457,3.7728989124298096,9.49812260842009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.345458984375,0.0,1683.64501953125,1895.4371337890625,0.0,1766.1641845703125,0.9335833191871644,1.0,0.0,3.0,1.0,0.0
12074520,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7773830890655518,0.2856291830539703,0.2604225277900696,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.894212543964386,0.4394934773445129,0.4192342758178711,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.6970869898796082,0.4313438534736633,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7775355577468872,0.2858044803142547,0.2743957936763763,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.6744481921195984,0.1847731918096542,0.8488794565200806,285.2897644042969,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,296.9935607910156,285.2884521484375,1.0,0.520534098148346,1.0,1.0,0.0,1.0,-2.682436466217041,2.6824305057525635,5.789395345345838e-06,2.0738890171051025,0.9121314287185668,0.9121314287185668,0.0,138.9082794189453,121.0,21189.767578125,-0.0,1737.5589599609375,1.0,283.1499938964844,284.4930419921875,289.7348327636719,291.1636657714844,293.1499938964844,293.1499938964844,278.1499938964844,37219.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719287633895874,1.0,0.0,0.0,3.7728734016418457,3.7728989124298096,9.49812260842009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.345458984375,0.0,1683.64501953125,1895.4371337890625,0.0,1766.1641845703125,0.9335833191871644,1.0,0.0,3.0,1.0,0.0
12074580,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.7790873050689697,0.2827183306217193,0.2577012777328491,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8965051174163818,0.4354056417942047,0.4152749478816986,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9990000128746032,0.696751058101654,0.4240975677967071,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.7792691588401794,0.2829207479953766,0.2715578973293304,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.6755576133728027,0.1826005429029464,0.8385101556777954,285.2698059082031,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,296.9916687011719,285.2689208984375,1.0,0.5139930248260498,1.0,1.0,0.0,1.0,-2.6498138904571533,2.649808168411255,5.648951628245413e-06,2.0484325885772705,0.8969204425811768,0.8969204425811768,0.0,134.70396423339844,124.0,20790.470703125,-0.0,1671.023193359375,1.0,283.1499938964844,284.4860534667969,289.7014465332031,291.1048278808594,293.1499938964844,293.1499938964844,278.45001220703125,37450.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123503684997559,1.0,0.0,0.0,3.7197587490081774,3.719783544540405,9.232574598172504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.33447265625,0.0,1623.2298583984375,1895.4371337890625,0.0,1709.5496826171875,0.9218388199806212,1.0,0.0,3.0,1.0,0.0
12074640,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.7790873050689697,0.2827183306217193,0.2577012777328491,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8965051174163818,0.4354056417942047,0.4152749478816986,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9990000128746032,0.696751058101654,0.4240975677967071,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.7792691588401794,0.2829207479953766,0.2715578973293304,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.6755576133728027,0.1826005429029464,0.8385101556777954,285.2698059082031,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,296.9916687011719,285.2689208984375,1.0,0.5139930248260498,1.0,1.0,0.0,1.0,-2.6498138904571533,2.649808168411255,5.648951628245413e-06,2.0484325885772705,0.8969204425811768,0.8969204425811768,0.0,134.70396423339844,124.0,20790.470703125,-0.0,1671.023193359375,1.0,283.1499938964844,284.4860534667969,289.7014465332031,291.1048278808594,293.1499938964844,293.1499938964844,278.45001220703125,37450.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123503684997559,1.0,0.0,0.0,3.7197587490081774,3.719783544540405,9.232574598172504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.33447265625,0.0,1623.2298583984375,1895.4371337890625,0.0,1709.5496826171875,0.9218388199806212,1.0,0.0,3.0,1.0,0.0
12074700,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7787002325057983,0.2812743186950683,0.2563828229904175,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.8961923718452454,0.4333645403385162,0.413333922624588,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9990000128746032,0.6962302923202515,0.4225441515445709,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7788881063461304,0.2814770936965942,0.2701748609542846,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.6750186085700989,0.1815204173326492,0.8335545659065247,285.26220703125,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,296.9908752441406,285.261474609375,1.0,0.5116207599639893,1.0,1.0,0.0,1.0,-2.6364104747772217,2.6364049911499023,5.5918349062267225e-06,2.038015604019165,0.8887864351272583,0.8887864351272583,0.0,133.58624267578125,124.0,20605.78125,-0.0,1646.8427734375,1.0,283.1499938964844,284.48486328125,289.6855773925781,291.07720947265625,293.1499938964844,293.1499938964844,278.45001220703125,37577.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088382840156555,1.0,0.0,0.0,3.689579963684082,3.6896047592163086,9.083373129215032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.3857421875,0.0,1589.5802001953125,1895.4371337890625,0.0,1681.1893310546875,0.915177047252655,1.0,0.0,3.0,1.0,0.0
12074760,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7777062058448792,0.2798353731632232,0.255085825920105,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.895161509513855,0.4313235878944397,0.4114096164703369,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.9990000128746032,0.6953664422035217,0.4219881892204284,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7778905630111694,0.2800292074680328,0.2688049674034118,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.6739321351051331,0.180436223745346,0.8286688923835754,285.2558288574219,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,296.9901123046875,285.25518798828125,1.0,0.5097159147262573,1.0,1.0,0.0,1.0,-2.624352216720581,2.6243467330932617,5.540704933082452e-06,2.028646945953369,0.8802957534790039,0.8802957534790039,0.0,132.9326171875,127.0,20426.4375,-0.0,1626.8465576171875,1.0,283.1499938964844,284.4849548339844,289.6700744628906,291.0504455566406,293.1499938964844,293.1499938964844,278.75,37712.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054151296615601,1.0,0.0,0.0,3.656764030456543,3.6567883491516113,8.922511938180833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.81396484375,0.0,1553.5469970703125,1895.4371337890625,0.0,1653.7474365234375,0.907943069934845,1.0,0.0,3.0,1.0,0.0
12074820,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.7743014693260193,0.2769554257392883,0.2525310814380646,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.8914260864257812,0.4272400140762329,0.4075973629951477,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9990000128746032,0.6925174593925476,0.4232006072998047,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.7744593620300293,0.277115523815155,0.2660875916481018,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.67047518491745,0.1782461255788803,0.8189936280250549,285.2463684082031,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,296.9884948730469,285.2459411621094,1.0,0.5069864988327026,1.0,1.0,0.0,1.0,-2.6032638549804688,2.6032583713531494,5.451862307381816e-06,2.012269973754883,0.8622423410415649,0.8622423410415649,0.0,132.69903564453125,130.0,20076.650390625,-0.0,1596.29150390625,1.0,283.1499938964844,284.48895263671875,289.6387023925781,290.997802734375,293.1499938964844,293.1499938964844,279.04998779296875,38010.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698947548866272,1.0,0.0,0.0,3.582502603530884,3.582526445388794,8.563796995986195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.10546875,0.0,1474.1304931640625,1895.4371337890625,0.0,1602.4573974609375,0.8916143774986267,1.0,0.0,3.0,1.0,0.0
12074880,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.7743014693260193,0.2769554257392883,0.2525310814380646,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.8914260864257812,0.4272400140762329,0.4075973629951477,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9990000128746032,0.6925174593925476,0.4232006072998047,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.7744593620300293,0.277115523815155,0.2660875916481018,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.67047518491745,0.1782461255788803,0.8189936280250549,285.2463684082031,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,296.9884948730469,285.2459411621094,1.0,0.5069864988327026,1.0,1.0,0.0,1.0,-2.6032638549804688,2.6032583713531494,5.451862307381816e-06,2.012269973754883,0.8622423410415649,0.8622423410415649,0.0,132.69903564453125,130.0,20076.650390625,-0.0,1596.29150390625,1.0,283.1499938964844,284.48895263671875,289.6387023925781,290.997802734375,293.1499938964844,293.1499938964844,279.04998779296875,38010.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698947548866272,1.0,0.0,0.0,3.582502603530884,3.582526445388794,8.563796995986195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.10546875,0.0,1474.1304931640625,1895.4371337890625,0.0,1602.4573974609375,0.8916143774986267,1.0,0.0,3.0,1.0,0.0
12074940,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.769557774066925,0.2740719318389892,0.2500060200691223,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8860990405082703,0.423153817653656,0.4038191437721252,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.9990000128746032,0.688202440738678,0.4266758263111114,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7696682810783386,0.2741728127002716,0.2633810043334961,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6657981872558594,0.1760189533233642,0.8093385100364685,285.2412109375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,296.9866943359375,285.24102783203125,1.0,0.5053065419197083,1.0,1.0,0.0,1.0,-2.585009813308716,2.5850043296813965,5.375556156650418e-06,1.9981011152267456,0.8427530527114868,0.8427530527114868,0.0,133.5146026611328,133.0,19729.82421875,-0.0,1574.6630859375,1.0,283.1499938964844,284.49822998046875,289.6053161621094,290.9439392089844,293.1499938964844,293.1499938964844,279.3500061035156,38344.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929160952568054,1.0,0.0,0.0,3.495461940765381,3.4954848289489746,8.152718464771169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.109375,0.0,1384.7366943359375,1895.4371337890625,0.0,1555.302978515625,0.872553825378418,1.0,0.0,3.0,1.0,0.0
12075000,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.769557774066925,0.2740719318389892,0.2500060200691223,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8860990405082703,0.423153817653656,0.4038191437721252,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.9990000128746032,0.688202440738678,0.4266758263111114,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7696682810783386,0.2741728127002716,0.2633810043334961,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6657981872558594,0.1760189533233642,0.8093385100364685,285.2412109375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,296.9866943359375,285.24102783203125,1.0,0.5053065419197083,1.0,1.0,0.0,1.0,-2.585009813308716,2.5850043296813965,5.375556156650418e-06,1.9981011152267456,0.8427530527114868,0.8427530527114868,0.0,133.5146026611328,133.0,19729.82421875,-0.0,1574.6630859375,1.0,283.1499938964844,284.49822998046875,289.6053161621094,290.9439392089844,293.1499938964844,293.1499938964844,279.3500061035156,38344.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929160952568054,1.0,0.0,0.0,3.495461940765381,3.4954848289489746,8.152718464771169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.109375,0.0,1384.7366943359375,1895.4371337890625,0.0,1555.302978515625,0.872553825378418,1.0,0.0,3.0,1.0,0.0
12075060,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.7654004693031311,0.2718921303749084,0.2481117844581604,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8813657164573669,0.4200483560562134,0.4009642302989959,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.9990000128746032,0.6840445399284363,0.4303570687770843,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.765450656414032,0.2719237208366394,0.2613250613212585,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.6617208123207092,0.1742959916591644,0.8019546866416931,285.2403564453125,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,296.9851989746094,285.2403259277344,1.0,0.5045160055160522,1.0,1.0,0.0,1.0,-2.572383165359497,2.572377920150757,5.323096047504805e-06,1.9883034229278564,0.826984167098999,0.826984167098999,0.0,134.62635803222656,133.0,19463.130859375,-0.0,1562.2470703125,1.0,283.1499938964844,284.50909423828125,289.57794189453125,290.9009704589844,293.1499938964844,293.1499938964844,279.3500061035156,38620.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884719133377075,1.0,0.0,0.0,3.419843912124634,3.4198663234710693,7.803795369909494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.51416015625,0.0,1310.235107421875,1895.4371337890625,0.0,1520.990234375,0.8560689687728882,1.0,0.0,3.0,1.0,0.0
12075120,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.764022171497345,0.2712034881114959,0.2475167065858841,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.8797878623008728,0.4190680682659149,0.4000652730464935,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.9990000128746032,0.6825929880142212,0.4316580891609192,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7640531659126282,0.271216332912445,0.2606788277626037,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.6603696346282959,0.173745721578598,0.7996079325675964,285.2406616210937,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,296.9847106933594,285.2406921386719,1.0,0.5043318867683411,1.0,1.0,0.0,1.0,-2.568554878234864,2.568549633026123,5.30724219061085e-06,1.98533308506012,0.8218348026275635,0.8218348026275635,0.0,135.04469299316406,121.0,19377.814453125,-0.0,1558.856689453125,1.0,283.1499938964844,284.5132751464844,289.5689392089844,290.886962890625,293.1499938964844,293.1499938964844,279.6499938964844,38710.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870697140693665,1.0,0.0,0.0,3.3941574096679688,3.394179582595825,7.687006586820644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.189697265625,0.0,1285.5838623046875,1895.4371337890625,0.0,1510.2418212890625,0.8504860401153564,1.0,0.0,3.0,1.0,0.0
12075180,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.7635584473609924,0.2683176696300506,0.2448796182870865,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8795051574707031,0.4149611294269562,0.3961531817913055,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9990000128746032,0.6771274209022522,0.4278410971164703,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.7635137438774109,0.268244594335556,0.2578245103359222,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.6593320965766907,0.1714088767766952,0.7889062762260437,285.23980712890625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,296.9822998046875,285.2395935058594,1.0,0.4985633492469787,1.0,1.0,0.0,1.0,-2.539827585220337,2.539822578430176,5.189472176425625e-06,1.9632638692855835,0.7994112968444824,0.7994112968444824,0.0,132.46864318847656,109.0,18937.97265625,-0.0,1508.9049072265625,1.0,283.1499938964844,284.5299377441406,289.5284729003906,290.8231201171875,293.1499938964844,293.1499938964844,279.95001220703125,39109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680963933467865,1.0,0.0,0.0,3.277122735977173,3.277143955230713,7.166031537053641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.69580078125,0.0,1177.4322509765625,1895.4371337890625,0.0,1463.8848876953125,0.8251553177833557,1.0,0.0,3.0,1.0,0.0
12075240,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.7635584473609924,0.2683176696300506,0.2448796182870865,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8795051574707031,0.4149611294269562,0.3961531817913055,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9990000128746032,0.6771274209022522,0.4278410971164703,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.7635137438774109,0.268244594335556,0.2578245103359222,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.6593320965766907,0.1714088767766952,0.7889062762260437,285.23980712890625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,296.9822998046875,285.2395935058594,1.0,0.4985633492469787,1.0,1.0,0.0,1.0,-2.539827585220337,2.539822578430176,5.189472176425625e-06,1.9632638692855835,0.7994112968444824,0.7994112968444824,0.0,132.46864318847656,109.0,18937.97265625,-0.0,1508.9049072265625,1.0,283.1499938964844,284.5299377441406,289.5284729003906,290.8231201171875,293.1499938964844,293.1499938964844,279.95001220703125,39109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680963933467865,1.0,0.0,0.0,3.277122735977173,3.277143955230713,7.166031537053641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.69580078125,0.0,1177.4322509765625,1895.4371337890625,0.0,1463.8848876953125,0.8251553177833557,1.0,0.0,3.0,1.0,0.0
12075300,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7648853063583374,0.2668814361095428,0.2435208857059478,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8812187314033508,0.4129065573215484,0.3941488862037658,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9990000128746032,0.6751992702484131,0.4232493340969085,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7647921442985535,0.266752690076828,0.2563453018665313,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6601635813713074,0.1702453047037124,0.7833178639411926,285.2389831542969,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,296.98126220703125,285.23876953125,1.0,0.4944784641265869,1.0,1.0,0.0,1.0,-2.5217814445495605,2.5217761993408203,5.116001830174355e-06,1.949312448501587,0.7876046299934387,0.7876046299934387,0.0,129.947265625,109.0,18688.15234375,-0.0,1474.14794921875,1.0,283.1499938964844,284.53912353515625,289.5058898925781,290.7868347167969,293.1499938964844,293.1499938964844,279.95001220703125,39319.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774924993515015,1.0,0.0,0.0,3.212193489074707,3.2122139930725098,6.884884555802273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.459716796875,0.0,1120.3145751953125,1895.4371337890625,0.0,1437.858154296875,0.8111740350723267,1.0,0.0,3.0,1.0,0.0
12075360,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7670561075210571,0.2654549181461334,0.2421492934226989,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.8839290142059326,0.4108564257621765,0.3921259939670563,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9990000128746032,0.6738705039024353,0.4173035025596618,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7669050693511963,0.2652620375156402,0.254844605922699,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.6617380380630493,0.1690999865531921,0.7776884436607361,285.2386474609375,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,296.98046875,285.2384948730469,1.0,0.4897628128528595,1.0,1.0,0.0,1.0,-2.5019948482513428,2.5019898414611816,5.036029961047461e-06,1.9340007305145264,0.7754068374633789,0.7754068374633789,0.0,126.83804321289062,112.0,18423.494140625,-0.0,1435.0743408203125,1.0,283.1499938964844,284.5494384765625,289.4820251464844,290.7481384277344,293.1499938964844,293.1499938964844,280.25,39534.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736242175102234,1.0,0.0,0.0,3.1428184509277344,3.142838478088379,6.590705652342876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.272705078125,0.0,1061.490966796875,1895.4371337890625,0.0,1409.14404296875,0.7962937355041504,1.0,0.0,3.0,1.0,0.0
12075420,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7675086259841919,0.262662798166275,0.2395550906658172,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.884696900844574,0.4068112671375274,0.3882268071174621,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.9990000128746032,0.6718382835388184,0.4121052026748657,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7672184109687805,0.2623192071914673,0.2519778907299042,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.6615341901779175,0.1669000685214996,0.7673137784004211,285.2463684082031,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,296.9799499511719,285.2470092773437,1.0,0.4841626286506653,1.0,1.0,0.0,1.0,-2.472025156021118,2.472020387649536,4.915707904729061e-06,1.910591006278992,0.7499603033065796,0.7499603033065796,0.0,123.7265167236328,115.0,17932.197265625,-0.0,1383.6751708984375,1.0,283.1499938964844,284.58013916015625,289.4331359863281,290.66851806640625,293.1499938964844,293.1499938964844,280.54998779296875,39955.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664752185344696,1.0,0.0,0.0,2.9907450675964355,2.990764141082764,5.968320806459815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.01904296875,0.0,940.2070922851562,1895.4371337890625,0.0,1344.467529296875,0.7638931274414062,1.0,0.0,3.0,1.0,0.0
12075480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7675086259841919,0.262662798166275,0.2395550906658172,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.884696900844574,0.4068112671375274,0.3882268071174621,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.9990000128746032,0.6718382835388184,0.4121052026748657,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7672184109687805,0.2623192071914673,0.2519778907299042,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.6615341901779175,0.1669000685214996,0.7673137784004211,285.2463684082031,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,296.9799499511719,285.2470092773437,1.0,0.4841626286506653,1.0,1.0,0.0,1.0,-2.472025156021118,2.472020387649536,4.915707904729061e-06,1.910591006278992,0.7499603033065796,0.7499603033065796,0.0,123.7265167236328,115.0,17932.197265625,-0.0,1383.6751708984375,1.0,283.1499938964844,284.58013916015625,289.4331359863281,290.66851806640625,293.1499938964844,293.1499938964844,280.54998779296875,39955.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664752185344696,1.0,0.0,0.0,2.9907450675964355,2.990764141082764,5.968320806459815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.01904296875,0.0,940.2070922851562,1895.4371337890625,0.0,1344.467529296875,0.7638931274414062,1.0,0.0,3.0,1.0,0.0
12075540,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.7654284834861755,0.2599403858184814,0.2370901852846145,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8824273943901062,0.402841567993164,0.3844658434391022,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.9990000128746032,0.6690546274185181,0.4111946821212768,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.764970600605011,0.259415864944458,0.2492190599441528,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.6591548323631287,0.1647615432739257,0.7576155662536621,285.2666931152344,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,296.9800720214844,285.2679443359375,1.0,0.4805203974246979,1.0,1.0,0.0,1.0,-2.448480129241944,2.4484751224517822,4.822354185307631e-06,1.892266631126404,0.7232401371002197,0.7232401371002197,0.0,122.58636474609376,118.0,17459.29296875,-0.0,1349.4942626953125,1.0,283.1499938964844,284.62457275390625,289.3866271972656,290.5920104980469,293.1499938964844,293.1499938964844,280.8500061035156,40331.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551263332366943,1.0,0.0,0.0,2.8218324184417725,2.821850061416626,5.313195288181305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.55078125,0.0,817.2734985351562,1895.4371337890625,0.0,1276.2257080078125,0.728276252746582,1.0,0.0,3.0,1.0,0.0
12075600,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.7654284834861755,0.2599403858184814,0.2370901852846145,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8824273943901062,0.402841567993164,0.3844658434391022,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.9990000128746032,0.6690546274185181,0.4111946821212768,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.764970600605011,0.259415864944458,0.2492190599441528,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.6591548323631287,0.1647615432739257,0.7576155662536621,285.2666931152344,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,296.9800720214844,285.2679443359375,1.0,0.4805203974246979,1.0,1.0,0.0,1.0,-2.448480129241944,2.4484751224517822,4.822354185307631e-06,1.892266631126404,0.7232401371002197,0.7232401371002197,0.0,122.58636474609376,118.0,17459.29296875,-0.0,1349.4942626953125,1.0,283.1499938964844,284.62457275390625,289.3866271972656,290.5920104980469,293.1499938964844,293.1499938964844,280.8500061035156,40331.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551263332366943,1.0,0.0,0.0,2.8218324184417725,2.821850061416626,5.313195288181305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.55078125,0.0,817.2734985351562,1895.4371337890625,0.0,1276.2257080078125,0.728276252746582,1.0,0.0,3.0,1.0,0.0
12075660,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.7617555260658264,0.2572930157184601,0.2347320765256881,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.8782263398170471,0.3989555239677429,0.3808245062828064,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.9990000128746032,0.6652272939682007,0.4130510687828064,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.761103093624115,0.2565562427043915,0.2465434223413467,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.6553770303726196,0.1626490801572799,0.7482712268829346,285.2992248535156,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,296.98046875,285.3011169433594,1.0,0.4782647788524627,1.0,1.0,0.0,1.0,-2.4290590286254883,2.4290542602539062,4.746050308312988e-06,1.8771541118621824,0.6953726410865784,0.6953726410865784,0.0,122.70470428466795,121.0,16985.5,-0.0,1326.103515625,1.0,283.1499938964844,284.6829528808594,289.3417358398437,290.5177001953125,293.1499938964844,293.1499938964844,281.1499938964844,40626.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453151106834412,1.0,0.0,0.0,2.638212203979492,2.63822865486145,4.644220155114454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.68359375,0.0,696.9470825195312,1895.4371337890625,0.0,1208.83349609375,0.6900659203529358,1.0,0.0,3.0,1.0,0.0
12075720,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.7617555260658264,0.2572930157184601,0.2347320765256881,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.8782263398170471,0.3989555239677429,0.3808245062828064,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.9990000128746032,0.6652272939682007,0.4130510687828064,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.761103093624115,0.2565562427043915,0.2465434223413467,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.6553770303726196,0.1626490801572799,0.7482712268829346,285.2992248535156,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,296.98046875,285.3011169433594,1.0,0.4782647788524627,1.0,1.0,0.0,1.0,-2.4290590286254883,2.4290542602539062,4.746050308312988e-06,1.8771541118621824,0.6953726410865784,0.6953726410865784,0.0,122.70470428466795,121.0,16985.5,-0.0,1326.103515625,1.0,283.1499938964844,284.6829528808594,289.3417358398437,290.5177001953125,293.1499938964844,293.1499938964844,281.1499938964844,40626.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453151106834412,1.0,0.0,0.0,2.638212203979492,2.63822865486145,4.644220155114454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.68359375,0.0,696.9470825195312,1895.4371337890625,0.0,1208.83349609375,0.6900659203529358,1.0,0.0,3.0,1.0,0.0
12075780,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.7570943832397461,0.2547318041324615,0.2324769347906112,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.872795045375824,0.3951650857925415,0.377299815416336,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9990000128746032,0.6604025959968567,0.4167988002300262,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.7562218308448792,0.253749668598175,0.2439454495906829,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.6507139205932617,0.1605514585971832,0.7391446232795715,285.3447570800781,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,296.98095703125,285.3473815917969,1.0,0.4769839942455292,1.0,1.0,0.0,1.0,-2.412529945373535,2.412525177001953,4.681605332734762e-06,1.8642926216125488,0.666504442691803,0.666504442691803,0.0,123.6955108642578,109.0,16500.19140625,-0.0,1310.096923828125,1.0,283.1499938964844,284.7562561035156,289.296630859375,290.4430236816406,293.1499938964844,293.1499938964844,281.45001220703125,40805.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354197263717651,1.0,0.0,0.0,2.443266630172729,2.443281888961792,3.983227543358226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.465087890625,0.0,583.4379272460938,1895.4371337890625,0.0,1143.1776123046875,0.6501701474189758,1.0,0.0,3.0,1.0,0.0
12075840,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.7570943832397461,0.2547318041324615,0.2324769347906112,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.872795045375824,0.3951650857925415,0.377299815416336,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9990000128746032,0.6604025959968567,0.4167988002300262,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.7562218308448792,0.253749668598175,0.2439454495906829,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.6507139205932617,0.1605514585971832,0.7391446232795715,285.3447570800781,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,296.98095703125,285.3473815917969,1.0,0.4769839942455292,1.0,1.0,0.0,1.0,-2.412529945373535,2.412525177001953,4.681605332734762e-06,1.8642926216125488,0.666504442691803,0.666504442691803,0.0,123.6955108642578,109.0,16500.19140625,-0.0,1310.096923828125,1.0,283.1499938964844,284.7562561035156,289.296630859375,290.4430236816406,293.1499938964844,293.1499938964844,281.45001220703125,40805.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354197263717651,1.0,0.0,0.0,2.443266630172729,2.443281888961792,3.983227543358226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.465087890625,0.0,583.4379272460938,1895.4371337890625,0.0,1143.1776123046875,0.6501701474189758,1.0,0.0,3.0,1.0,0.0
12075900,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7566707134246826,0.2534788250923157,0.2313281148672104,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8723554611206055,0.3932997286319732,0.3755180537700653,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.9990000128746032,0.6579146385192871,0.4154511094093323,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7556696534156799,0.2523599863052368,0.2426116615533828,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.6500056982040405,0.1595001816749572,0.7343423962593079,285.3710632324219,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,296.9811706542969,285.3736267089844,1.0,0.4744439125061035,1.0,1.0,0.0,1.0,-2.40002965927124,2.4000251293182373,4.633459866454359e-06,1.854720950126648,0.651728093624115,0.651728093624115,0.0,122.75192260742188,109.0,16227.712890625,-0.0,1291.1761474609375,1.0,283.1499938964844,284.79705810546875,289.2734375,290.4044494628906,293.1499938964844,293.1499938964844,281.45001220703125,40843.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303749084472656,1.0,0.0,0.0,2.342953681945801,2.342968225479126,3.662864003217692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.80517578125,0.0,530.4307861328125,1895.4371337890625,0.0,1110.63330078125,0.6299517154693604,1.0,0.0,3.0,1.0,0.0
12075960,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.757530689239502,0.252250075340271,0.2301641106605529,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8734513521194458,0.3914568126201629,0.3737198710441589,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.9990000128746032,0.6559277176856995,0.4119251668453216,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.756384551525116,0.2509841918945312,0.2412521988153457,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.6503846645355225,0.1584616005420684,0.7293898463249207,285.3979187011719,287.595703125,292.016357421875,286.3009338378906,292.018798828125,296.9814453125,285.40069580078125,1.0,0.4710416197776794,1.0,1.0,0.0,1.0,-2.3846559524536133,2.3846514225006104,4.574376816890435e-06,1.842827320098877,0.6367047429084778,0.6367047429084778,0.0,120.8360824584961,112.0,15931.6982421875,-0.0,1265.074462890625,1.0,283.1499938964844,284.8395690917969,289.24908447265625,290.3634948730469,293.1499938964844,293.1499938964844,281.75,40849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251139640808105,1.0,0.0,0.0,2.241382598876953,2.241396427154541,3.3521646969347785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.789306640625,0.0,480.3383483886719,1895.4371337890625,0.0,1077.3817138671875,0.6097307801246643,1.0,0.0,3.0,1.0,0.0
