time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076020,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.7562002539634705,0.2499002814292907,0.228003591299057,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8719354867935181,0.3878817856311798,0.3702983856201172,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.9990000128746032,0.6526141166687012,0.4102624058723449,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7547470331192017,0.2483124583959579,0.2386824935674667,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.6485435962677002,0.1564822494983673,0.7202510237693787,285.4642944335937,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,296.98297119140625,285.4681701660156,1.0,0.4675009846687317,1.0,1.0,0.0,1.0,-2.361875534057617,2.3618710041046143,4.487174010137096e-06,1.8249945640563965,0.606131374835968,0.606131374835968,0.0,119.44330596923828,115.0,15354.9150390625,-0.0,1232.76708984375,1.0,283.1499938964844,284.9385070800781,289.19757080078125,290.27691650390625,293.1499938964844,293.1499938964844,282.04998779296875,40742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135829091072083,1.0,0.0,0.0,2.0372910499572754,2.037303686141968,2.769488105514029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.423828125,0.0,389.915771484375,1895.4371337890625,0.0,1007.0294189453124,0.5699456930160522,1.0,0.0,3.0,1.0,0.0
12076080,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.7562002539634705,0.2499002814292907,0.228003591299057,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8719354867935181,0.3878817856311798,0.3702983856201172,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.9990000128746032,0.6526141166687012,0.4102624058723449,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7547470331192017,0.2483124583959579,0.2386824935674667,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.6485435962677002,0.1564822494983673,0.7202510237693787,285.4642944335937,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,296.98297119140625,285.4681701660156,1.0,0.4675009846687317,1.0,1.0,0.0,1.0,-2.361875534057617,2.3618710041046143,4.487174010137096e-06,1.8249945640563965,0.606131374835968,0.606131374835968,0.0,119.44330596923828,115.0,15354.9150390625,-0.0,1232.76708984375,1.0,283.1499938964844,284.9385070800781,289.19757080078125,290.27691650390625,293.1499938964844,293.1499938964844,282.04998779296875,40742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135829091072083,1.0,0.0,0.0,2.0372910499572754,2.037303686141968,2.769488105514029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.423828125,0.0,389.915771484375,1895.4371337890625,0.0,1007.0294189453124,0.5699456930160522,1.0,0.0,3.0,1.0,0.0
12076140,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7532588839530945,0.2476924359798431,0.2260150909423828,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.8684278130531311,0.3844663798809051,0.367071121931076,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.6488809585571289,0.4115982949733734,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7514709830284119,0.245742529630661,0.2362569272518158,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.6453574299812317,0.1546025425195694,0.7118272185325623,285.5489501953125,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,296.9852600097656,285.55377197265625,1.0,0.4653875827789306,1.0,1.0,0.0,1.0,-2.344177722930908,2.3441734313964844,4.420136519911466e-06,1.811197519302368,0.5750748515129089,0.5750748515129089,0.0,119.42723846435548,103.0,14777.34765625,-0.0,1212.2890625,1.0,283.1499938964844,285.055908203125,289.14630126953125,290.18994140625,293.1499938964844,293.1499938964844,282.3500061035156,40477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009242534637451,1.0,0.0,0.0,1.836971521377564,1.83698308467865,2.2516361752877859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.627685546875,0.0,313.5279235839844,1895.4371337890625,0.0,933.9588623046876,0.532170295715332,1.0,0.0,3.0,1.0,0.0
12076200,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7532588839530945,0.2476924359798431,0.2260150909423828,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.8684278130531311,0.3844663798809051,0.367071121931076,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.6488809585571289,0.4115982949733734,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7514709830284119,0.245742529630661,0.2362569272518158,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.6453574299812317,0.1546025425195694,0.7118272185325623,285.5489501953125,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,296.9852600097656,285.55377197265625,1.0,0.4653875827789306,1.0,1.0,0.0,1.0,-2.344177722930908,2.3441734313964844,4.420136519911466e-06,1.811197519302368,0.5750748515129089,0.5750748515129089,0.0,119.42723846435548,103.0,14777.34765625,-0.0,1212.2890625,1.0,283.1499938964844,285.055908203125,289.14630126953125,290.18994140625,293.1499938964844,293.1499938964844,282.3500061035156,40477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009242534637451,1.0,0.0,0.0,1.836971521377564,1.83698308467865,2.2516361752877859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.627685546875,0.0,313.5279235839844,1895.4371337890625,0.0,933.9588623046876,0.532170295715332,1.0,0.0,3.0,1.0,0.0
12076260,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.7545017004013062,0.2459351271390915,0.2243425697088241,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.8699241876602173,0.3817062377929687,0.3643705546855926,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.9990000128746032,0.6460569500923157,0.4064773321151733,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.7523705363273621,0.2436470538377761,0.2341859489679336,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.6458245515823364,0.1530738621950149,0.7045310139656067,285.6278381347656,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,296.98748779296875,285.6327819824219,1.0,0.4601823389530182,1.0,1.0,0.0,1.0,-2.321532726287842,2.321528196334839,4.335496669227723e-06,1.793748378753662,0.5486776828765869,0.5486776828765869,0.0,116.68091583251952,103.0,14241.28125,-0.0,1175.6669921875,1.0,283.1499938964844,285.1627502441406,289.1038513183594,290.1161804199219,293.1499938964844,293.1499938964844,282.3500061035156,40161.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589605987071991,1.0,0.0,0.0,1.67518150806427,1.6751923561096191,1.8724797712366128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.74609375,0.0,260.0889892578125,1895.4371337890625,0.0,872.5711059570312,0.5027763843536377,1.0,0.0,3.0,1.0,0.0
12076320,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.7551078796386719,0.2456113249063491,0.2240242809057235,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8706502318382263,0.3811917901039123,0.3638570308685303,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.9990000128746032,0.6456913948059082,0.4048975706100464,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7529035806655884,0.2432553321123123,0.2337883859872818,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.6462253928184509,0.1527915149927139,0.7031261920928955,285.6432189941406,287.9844970703125,291.70281982421875,286.16357421875,291.70538330078125,296.98797607421875,285.6482238769531,1.0,0.4589422643184662,1.0,1.0,0.0,1.0,-2.3164713382720947,2.316467046737671,4.316656486480497e-06,1.789825439453125,0.5436152219772339,0.5436152219772339,0.0,115.89798736572266,106.0,14133.8544921875,-0.0,1166.9007568359375,1.0,283.1499938964844,285.18359375,289.0956420898437,290.10174560546875,293.1499938964844,293.1499938964844,282.6499938964844,40094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873602032661438,1.0,0.0,0.0,1.645207762718201,1.6452184915542605,1.806071310284097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.249267578125,0.0,250.9547271728516,1895.4371337890625,0.0,860.8485107421875,0.4974571466445923,1.0,0.0,3.0,1.0,0.0
12076380,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.7550246119499207,0.2436922192573547,0.2222218066453933,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8704866170883179,0.3780918717384338,0.3608501255512237,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.6437231302261353,0.4017761349678039,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.7523719668388367,0.2408899962902069,0.231478750705719,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.6454852223396301,0.1511284410953521,0.6952624917030334,285.7507629394531,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,296.99176025390625,285.7569885253906,1.0,0.4551376104354858,1.0,1.0,0.0,1.0,-2.2947123050689697,2.294708013534546,4.235806045471691e-06,1.772765874862671,0.5119127035140991,0.5119127035140991,0.0,113.99504852294922,109.0,13490.0703125,-0.0,1135.326171875,1.0,283.1499938964844,285.32427978515625,289.0437927246094,290.01031494140625,293.1499938964844,293.1499938964844,282.95001220703125,39636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725639462471008,1.0,0.0,0.0,1.4655876159667969,1.4655975103378296,1.4332336206734908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.409423828125,0.0,200.89585876464844,1895.4371337890625,0.0,787.2650756835938,0.4664700031280517,1.0,0.0,3.0,1.0,0.0
12076440,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.7550246119499207,0.2436922192573547,0.2222218066453933,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8704866170883179,0.3780918717384338,0.3608501255512237,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.6437231302261353,0.4017761349678039,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.7523719668388367,0.2408899962902069,0.231478750705719,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.6454852223396301,0.1511284410953521,0.6952624917030334,285.7507629394531,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,296.99176025390625,285.7569885253906,1.0,0.4551376104354858,1.0,1.0,0.0,1.0,-2.2947123050689697,2.294708013534546,4.235806045471691e-06,1.772765874862671,0.5119127035140991,0.5119127035140991,0.0,113.99504852294922,109.0,13490.0703125,-0.0,1135.326171875,1.0,283.1499938964844,285.32427978515625,289.0437927246094,290.01031494140625,293.1499938964844,293.1499938964844,282.95001220703125,39636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725639462471008,1.0,0.0,0.0,1.4655876159667969,1.4655975103378296,1.4332336206734908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.409423828125,0.0,200.89585876464844,1895.4371337890625,0.0,787.2650756835938,0.4664700031280517,1.0,0.0,3.0,1.0,0.0
12076500,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.7542411684989929,0.2427936792373657,0.221396118402481,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.8694909811019897,0.3766129910945892,0.3594342768192291,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.9990000128746032,0.6426237225532532,0.4015663266181946,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.7513563632965088,0.2397529184818267,0.2303892821073532,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.6445065140724182,0.1503446996212005,0.6916689276695251,285.811279296875,288.1803894042969,291.5448303222656,286.0950012207031,291.54742431640625,296.9939880371094,285.8179626464844,1.0,0.4538709223270416,1.0,1.0,0.0,1.0,-2.286140203475952,2.2861359119415283,4.2042242966999765e-06,1.766072392463684,0.4960688352584839,0.4960688352584839,0.0,113.65185546875,109.0,13172.400390625,-0.0,1124.61083984375,1.0,283.1499938964844,285.4003295898437,289.0184936523437,289.9652709960937,293.1499938964844,293.1499938964844,282.95001220703125,39392.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647796988487244,1.0,0.0,0.0,1.3814507722854614,1.3814603090286257,1.2733983112411806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.0966796875,0.0,180.06971740722656,1895.4371337890625,0.0,751.0119018554688,0.4525117874145508,1.0,0.0,3.0,1.0,0.0
12076560,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7531260251998901,0.2419345527887344,0.2206152975559234,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8680832982063293,0.3751807510852813,0.3580721914768219,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.9990000128746032,0.6413905620574951,0.4019840061664581,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7500033974647522,0.2386447191238403,0.2293371856212616,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.6432524919509888,0.1495856642723083,0.6882429122924805,285.8754272460937,288.24560546875,291.49224853515625,286.07232666015625,291.4948425292969,296.9963073730469,285.8824768066406,1.0,0.4529492557048797,1.0,1.0,0.0,1.0,-2.278687000274658,2.2786827087402344,4.1768644223338924e-06,1.7602516412734983,0.4802552461624145,0.4802552461624145,0.0,113.59056091308594,112.0,12855.630859375,-0.0,1116.26953125,1.0,283.1499938964844,285.479248046875,288.9938049316406,289.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,39146.49609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568230152130127,1.0,0.0,0.0,1.301391839981079,1.3014010190963743,1.1300810598413598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.136962890625,0.0,161.7144012451172,1895.4371337890625,0.0,715.6314697265625,0.4385796189308166,1.0,0.0,3.0,1.0,0.0
12076620,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7501717805862427,0.2403447479009628,0.2191870659589767,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8643550872802734,0.3724668622016907,0.3555086553096771,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9990000128746032,0.6385197043418884,0.4042901396751404,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7465536594390869,0.2365206331014633,0.2273408472537994,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.6401327848434448,0.148135244846344,0.6818124055862427,286.0177307128906,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.00115966796875,286.02557373046875,1.0,0.4519393444061279,1.0,1.0,0.0,1.0,-2.2665369510650635,2.2665328979492188,4.132461526751285e-06,1.750759840011597,0.4488908648490906,0.4488908648490906,0.0,114.13523864746094,100.0,12211.5439453125,-0.0,1105.2576904296875,1.0,283.1499938964844,285.64892578125,288.94549560546875,289.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,38393.5,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404117703437805,1.0,0.0,0.0,1.150024652481079,1.1500332355499268,8.82485764464036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.427490234375,0.0,130.04025268554688,1895.4371337890625,0.0,647.7534790039062,0.4121572375297546,1.0,0.0,3.0,1.0,0.0
12076680,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7501717805862427,0.2403447479009628,0.2191870659589767,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8643550872802734,0.3724668622016907,0.3555086553096771,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9990000128746032,0.6385197043418884,0.4042901396751404,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7465536594390869,0.2365206331014633,0.2273408472537994,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.6401327848434448,0.148135244846344,0.6818124055862427,286.0177307128906,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.00115966796875,286.02557373046875,1.0,0.4519393444061279,1.0,1.0,0.0,1.0,-2.2665369510650635,2.2665328979492188,4.132461526751285e-06,1.750759840011597,0.4488908648490906,0.4488908648490906,0.0,114.13523864746094,100.0,12211.5439453125,-0.0,1105.2576904296875,1.0,283.1499938964844,285.64892578125,288.94549560546875,289.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,38393.5,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404117703437805,1.0,0.0,0.0,1.150024652481079,1.1500332355499268,8.82485764464036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.427490234375,0.0,130.04025268554688,1895.4371337890625,0.0,647.7534790039062,0.4121572375297546,1.0,0.0,3.0,1.0,0.0
12076740,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.7523369789123535,0.2389281243085861,0.2177889496088028,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8667447566986084,0.3699494898319244,0.3530012965202331,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9990000128746032,0.6362913846969604,0.3981251716613769,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17266845703125,0.748087465763092,0.2345116883516311,0.2253241837024688,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.6412652134895325,0.1467684507369995,0.6751263737678528,286.1741638183594,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.0062561035156,286.1820373535156,1.0,0.4463909268379211,1.0,1.0,0.0,1.0,-2.24399995803833,2.2439959049224854,4.051159066875698e-06,1.7333825826644895,0.4180229008197784,0.4180229008197784,0.0,111.04711151123048,103.0,11501.1328125,-0.0,1069.40087890625,1.0,283.1499938964844,285.8310546875,288.8968200683594,289.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,37068.1015625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231314897537231,1.0,0.0,0.0,1.008291721343994,1.0082995891571045,6.783687211964208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.07861328125,0.0,103.29924774169922,1895.4371337890625,0.0,583.2196655273438,0.3881807029247284,1.0,0.0,3.0,1.0,0.0
12076800,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.7523369789123535,0.2389281243085861,0.2177889496088028,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8667447566986084,0.3699494898319244,0.3530012965202331,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9990000128746032,0.6362913846969604,0.3981251716613769,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17266845703125,0.748087465763092,0.2345116883516311,0.2253241837024688,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.6412652134895325,0.1467684507369995,0.6751263737678528,286.1741638183594,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.0062561035156,286.1820373535156,1.0,0.4463909268379211,1.0,1.0,0.0,1.0,-2.24399995803833,2.2439959049224854,4.051159066875698e-06,1.7333825826644895,0.4180229008197784,0.4180229008197784,0.0,111.04711151123048,103.0,11501.1328125,-0.0,1069.40087890625,1.0,283.1499938964844,285.8310546875,288.8968200683594,289.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,37068.1015625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231314897537231,1.0,0.0,0.0,1.008291721343994,1.0082995891571045,6.783687211964208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.07861328125,0.0,103.29924774169922,1895.4371337890625,0.0,583.2196655273438,0.3881807029247284,1.0,0.0,3.0,1.0,0.0
12076860,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.7528055310249329,0.2377008348703384,0.2166046351194381,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.8670185804367065,0.3676429092884063,0.3507364094257355,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.9990000128746032,0.6354336142539978,0.3951967358589172,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.7478922009468079,0.2326439321041107,0.22348353266716,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.6410035490989685,0.1455603986978531,0.6693093180656433,286.3397216796875,288.6324768066406,291.1802673339844,285.9399108886719,291.182861328125,297.01226806640625,286.3485107421875,1.0,0.443354994058609,1.0,1.0,0.0,1.0,-2.227130174636841,2.227126121520996,3.9904248296807054e-06,1.720118522644043,0.3877083361148834,0.3877083361148834,0.0,109.40681457519533,106.0,10799.240234375,-0.0,1045.5296630859375,1.0,283.1499938964844,286.0175170898437,288.847412109375,289.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,35671.765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046262741088867,1.0,0.0,0.0,0.8830296993255615,0.8830370903015137,5.202883457400277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.320068359375,0.0,82.60791015625,1895.4371337890625,0.0,521.3185424804688,0.3668636381626129,1.0,0.0,3.0,1.0,0.0
12076920,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.7528055310249329,0.2377008348703384,0.2166046351194381,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.8670185804367065,0.3676429092884063,0.3507364094257355,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.9990000128746032,0.6354336142539978,0.3951967358589172,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.7478922009468079,0.2326439321041107,0.22348353266716,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.6410035490989685,0.1455603986978531,0.6693093180656433,286.3397216796875,288.6324768066406,291.1802673339844,285.9399108886719,291.182861328125,297.01226806640625,286.3485107421875,1.0,0.443354994058609,1.0,1.0,0.0,1.0,-2.227130174636841,2.227126121520996,3.9904248296807054e-06,1.720118522644043,0.3877083361148834,0.3877083361148834,0.0,109.40681457519533,106.0,10799.240234375,-0.0,1045.5296630859375,1.0,283.1499938964844,286.0175170898437,288.847412109375,289.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,35671.765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046262741088867,1.0,0.0,0.0,0.8830296993255615,0.8830370903015137,5.202883457400277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.320068359375,0.0,82.60791015625,1895.4371337890625,0.0,521.3185424804688,0.3668636381626129,1.0,0.0,3.0,1.0,0.0
12076980,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.7515716552734375,0.2366395145654678,0.2156213968992233,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8651912212371826,0.3655362427234649,0.3487126529216766,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9990000128746032,0.6343972682952881,0.3954105079174042,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.7459847331047058,0.2308990657329559,0.2218135595321655,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.6393659114837646,0.1444761306047439,0.6643415689468384,286.5166015625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.01873779296875,286.52587890625,1.0,0.4418574273586273,1.0,1.0,0.0,1.0,-2.2157986164093018,2.215794801712036,3.949975507566705e-06,1.711251139640808,0.3581673800945282,0.3581673800945282,0.0,109.15641021728516,109.0,10116.494140625,-0.0,1032.882568359375,1.0,283.1499938964844,286.20880126953125,288.7936096191406,289.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,34257.96484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838511049747467,1.0,0.0,0.0,0.7738997340202332,0.7739065885543823,3.996343522771895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.05810546875,0.0,66.65484619140625,1895.4371337890625,0.0,459.7904357910156,0.3483278751373291,1.0,0.0,3.0,1.0,0.0
12077040,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.7515716552734375,0.2366395145654678,0.2156213968992233,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8651912212371826,0.3655362427234649,0.3487126529216766,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9990000128746032,0.6343972682952881,0.3954105079174042,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.7459847331047058,0.2308990657329559,0.2218135595321655,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.6393659114837646,0.1444761306047439,0.6643415689468384,286.5166015625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.01873779296875,286.52587890625,1.0,0.4418574273586273,1.0,1.0,0.0,1.0,-2.2157986164093018,2.215794801712036,3.949975507566705e-06,1.711251139640808,0.3581673800945282,0.3581673800945282,0.0,109.15641021728516,109.0,10116.494140625,-0.0,1032.882568359375,1.0,283.1499938964844,286.20880126953125,288.7936096191406,289.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,34257.96484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838511049747467,1.0,0.0,0.0,0.7738997340202332,0.7739065885543823,3.996343522771895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.05810546875,0.0,66.65484619140625,1895.4371337890625,0.0,459.7904357910156,0.3483278751373291,1.0,0.0,3.0,1.0,0.0
12077100,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094055175781,0.7505316138267517,0.2361632138490677,0.215190127491951,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.86375492811203,0.3645497262477875,0.3477761149406433,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61309814453125,0.9990000128746032,0.6337229013442993,0.39632448554039,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092529296875,0.7446037530899048,0.2300626188516616,0.2210270166397094,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.638200044631958,0.1439662724733352,0.662074089050293,286.6111755371094,288.8209533691406,291.0282592773437,285.87713623046875,291.03082275390625,297.0220031738281,286.6212463378906,1.0,0.4415558874607086,1.0,1.0,0.0,1.0,-2.2115838527679443,2.2115800380706787,3.934984306397382e-06,1.7079517841339111,0.3437547981739044,0.3437547981739044,0.0,109.38744354248048,109.0,9764.8583984375,-0.0,1029.42724609375,1.0,283.1499938964844,286.3068542480469,288.7660522460937,289.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,33275.54296875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724085927009582,1.0,0.0,0.0,0.7219376564025879,0.721944272518158,3.4777055901713545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.635009765625,0.0,59.34101867675781,1895.4371337890625,0.0,429.1300354003906,0.3415750861167907,1.0,0.0,3.0,1.0,0.0
12077160,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.7492884397506714,0.2357199639081955,0.2148001044988632,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.8620635867118835,0.3636033236980438,0.3468900322914123,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007141113281,0.9990000128746032,0.6329300403594971,0.3976595997810364,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.7430116534233093,0.229245901107788,0.2202692925930023,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.6368623971939087,0.1434729248285293,0.659928023815155,286.69891357421875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809875488281,297.0252380371094,286.7083435058594,1.0,0.4414947926998138,1.0,1.0,0.0,1.0,-2.208165645599365,2.2081618309021,3.922847554349573e-06,1.7052751779556274,0.3294587731361389,0.3294587731361389,0.0,109.80680847167967,112.0,9451.5595703125,-0.0,1027.505126953125,1.0,283.1499938964844,286.3993225097656,288.7403259277344,289.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,32868.34375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604537785053253,1.0,0.0,0.0,0.679484486579895,0.6794909834861755,3.0807225215312435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.86474609375,0.0,54.2945556640625,1895.4371337890625,0.0,399.3011169433594,0.3324594795703888,1.0,0.0,3.0,1.0,0.0
12077220,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.7463153004646301,0.2349130064249038,0.2141085416078567,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.858079195022583,0.3618111312389374,0.3452305495738983,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.9990000128746032,0.6309725046157837,0.4013609588146209,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.739331841468811,0.2276655435562133,0.2188192009925842,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.6337714195251465,0.1425195187330246,0.655878484249115,286.8818664550781,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0314025878906,286.8912658691406,1.0,0.4419509768486023,1.0,1.0,0.0,1.0,-2.2031800746917725,2.203176259994507,3.905180165020283e-06,1.7013704776763916,0.3015928268432617,0.3015928268432617,0.0,111.11014556884766,100.0,8807.150390625,-0.0,1027.3045654296875,1.0,283.1499938964844,286.5846252441406,288.6929931640625,289.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,31535.31640625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354061186313629,1.0,0.0,0.0,0.598125159740448,0.5981312990188599,2.3871386645168968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.545166015625,0.0,44.64974212646485,1895.4371337890625,0.0,343.2171325683594,0.3187953531742096,1.0,0.0,3.0,1.0,0.0
12077280,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.7463153004646301,0.2349130064249038,0.2141085416078567,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.858079195022583,0.3618111312389374,0.3452305495738983,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.9990000128746032,0.6309725046157837,0.4013609588146209,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.739331841468811,0.2276655435562133,0.2188192009925842,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.6337714195251465,0.1425195187330246,0.655878484249115,286.8818664550781,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0314025878906,286.8912658691406,1.0,0.4419509768486023,1.0,1.0,0.0,1.0,-2.2031800746917725,2.203176259994507,3.905180165020283e-06,1.7013704776763916,0.3015928268432617,0.3015928268432617,0.0,111.11014556884766,100.0,8807.150390625,-0.0,1027.3045654296875,1.0,283.1499938964844,286.5846252441406,288.6929931640625,289.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,31535.31640625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354061186313629,1.0,0.0,0.0,0.598125159740448,0.5981312990188599,2.3871386645168968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.545166015625,0.0,44.64974212646485,1895.4371337890625,0.0,343.2171325683594,0.3187953531742096,1.0,0.0,3.0,1.0,0.0
12077340,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.7485288977622986,0.2341636419296264,0.2133538722991943,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.8603107929229736,0.3600967228412628,0.3435269296169281,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.9990000128746032,0.6295418739318848,0.396238774061203,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.052978515625,0.7406634092330933,0.226116195321083,0.2172761857509613,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.6349292993545532,0.1415780186653137,0.6512736678123474,287.0545959472656,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.03692626953125,287.0629577636719,1.0,0.4375721514225006,1.0,1.0,0.0,1.0,-2.186704397201538,2.1867005825042725,3.847506832244108e-06,1.6887109279632568,0.2744163274765014,0.2744163274765014,0.0,108.63967895507812,103.0,8162.43017578125,-0.0,1001.3640747070312,1.0,283.1499938964844,286.75799560546875,288.6523742675781,289.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,30261.306640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097652733325958,1.0,0.0,0.0,0.5277588367462158,0.527764618396759,1.8585081917876778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.859130859375,0.0,37.010231018066406,1895.4371337890625,0.0,293.18414306640625,0.306833267211914,1.0,0.0,3.0,1.0,0.0
12077400,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.7485288977622986,0.2341636419296264,0.2133538722991943,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.8603107929229736,0.3600967228412628,0.3435269296169281,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.9990000128746032,0.6295418739318848,0.396238774061203,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.052978515625,0.7406634092330933,0.226116195321083,0.2172761857509613,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.6349292993545532,0.1415780186653137,0.6512736678123474,287.0545959472656,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.03692626953125,287.0629577636719,1.0,0.4375721514225006,1.0,1.0,0.0,1.0,-2.186704397201538,2.1867005825042725,3.847506832244108e-06,1.6887109279632568,0.2744163274765014,0.2744163274765014,0.0,108.63967895507812,103.0,8162.43017578125,-0.0,1001.3640747070312,1.0,283.1499938964844,286.75799560546875,288.6523742675781,289.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,30261.306640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097652733325958,1.0,0.0,0.0,0.5277588367462158,0.527764618396759,1.8585081917876778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.859130859375,0.0,37.010231018066406,1895.4371337890625,0.0,293.18414306640625,0.306833267211914,1.0,0.0,3.0,1.0,0.0
12077460,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060546875,0.7490872740745544,0.2335195839405059,0.2127356231212616,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079162597656,0.8605751991271973,0.3585779070854187,0.3420508801937103,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091979980469,0.9990000128746032,0.6293407678604126,0.3941687345504761,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2058410644531,0.7404170632362366,0.2247073650360107,0.2159110605716705,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025146484375,0.6347852945327759,0.1407643556594848,0.6474052667617798,287.20751953125,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.0419006347656,287.2162170410156,1.0,0.4355871081352234,1.0,1.0,0.0,1.0,-2.1754071712493896,2.175403356552124,3.807850816883729e-06,1.6798043251037598,0.2499580383300781,0.2499580383300781,0.0,107.51058959960938,103.0,7591.77197265625,-0.0,985.876953125,1.0,283.1499938964844,286.9062194824219,288.6189270019531,289.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,29053.212890625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860915899276733,1.0,0.0,0.0,0.4704814851284027,0.473973274230957,1.4769933720515382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.498046875,0.0,31.42158889770508,1895.4371337890625,0.0,251.8967437744141,0.2997656464576721,1.0,0.0,3.0,1.0,0.0
12077520,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183837890625,0.7490506768226624,0.2334640771150589,0.2126857936382293,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2202453613281,0.8604958057403564,0.3584472239017486,0.3419274389743805,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.9990000128746032,0.6293177008628845,0.3941366672515869,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181701660156,0.7403119206428528,0.2245847284793853,0.2157952785491943,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148742675781,0.6347042918205261,0.1406948864459991,0.6470904350280762,287.2198486328125,289.2389221191406,290.6911926269531,285.7445678710937,290.6935729980469,297.0423278808594,287.2284545898437,1.0,0.4354740083217621,1.0,1.0,0.0,1.0,-2.174643039703369,2.1746392250061035,3.805184405791806e-06,1.6792067289352417,0.2478451430797577,0.2478451430797577,0.0,107.47630310058594,106.0,7546.6181640625,-0.0,984.9901733398438,1.0,283.1499938964844,286.91827392578125,288.616455078125,289.17535400390625,293.1499938964844,293.1499938964844,283.1499938964844,28998.67578125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840676248073578,1.0,0.0,0.0,0.4662187099456787,0.471637487411499,1.4503501510887418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.37548828125,0.0,31.1745548248291,1895.4371337890625,0.0,248.5325927734375,0.2962865829467773,1.0,0.0,3.0,1.0,0.0
12077580,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.7478479743003845,0.2328143119812011,0.2121049761772155,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.8586114048957825,0.3568722903728485,0.3404410183429718,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901672363281,0.9990000128746032,0.6288449764251709,0.3950459063053131,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.7382663488388062,0.2230778038501739,0.2143803983926773,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.6330808997154236,0.1398463696241378,0.643322765827179,287.38848876953125,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0473937988281,287.3970642089844,1.0,0.4347279071807861,1.0,1.0,0.0,1.0,-2.167024850845337,2.167021036148072,3.778656036956818e-06,1.6732484102249146,0.2220800966024398,0.2220800966024398,0.0,107.60993194580078,109.0,6955.24462890625,-0.0,977.9328002929688,1.0,283.1499938964844,287.0753479003906,288.5884704589844,289.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,27598.99609375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594298660755157,1.0,0.0,0.0,0.4115844070911407,0.4696299433708191,1.1303456837197244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2106.833740234375,0.0,29.30348777770996,1895.4371337890625,0.0,209.017318725586,0.2883868217468261,1.0,0.0,3.0,1.0,0.0
12077640,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.7478479743003845,0.2328143119812011,0.2121049761772155,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.8586114048957825,0.3568722903728485,0.3404410183429718,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901672363281,0.9990000128746032,0.6288449764251709,0.3950459063053131,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.7382663488388062,0.2230778038501739,0.2143803983926773,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.6330808997154236,0.1398463696241378,0.643322765827179,287.38848876953125,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0473937988281,287.3970642089844,1.0,0.4347279071807861,1.0,1.0,0.0,1.0,-2.167024850845337,2.167021036148072,3.778656036956818e-06,1.6732484102249146,0.2220800966024398,0.2220800966024398,0.0,107.60993194580078,109.0,6955.24462890625,-0.0,977.9328002929688,1.0,283.1499938964844,287.0753479003906,288.5884704589844,289.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,27598.99609375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594298660755157,1.0,0.0,0.0,0.4115844070911407,0.4696299433708191,1.1303456837197244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2106.833740234375,0.0,29.30348777770996,1895.4371337890625,0.0,209.017318725586,0.2883868217468261,1.0,0.0,3.0,1.0,0.0
12077700,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4728088378906,0.7468191981315613,0.2325047701597213,0.2118397653102874,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47479248046875,0.8571595549583435,0.3561090528964996,0.3397330641746521,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.9990000128746032,0.6284133195877075,0.3962640166282654,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.73682701587677,0.2223344147205352,0.2136937379837036,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.6319134831428528,0.1394255608320236,0.6415202021598816,287.474365234375,289.4056091308594,290.5567626953125,285.6954345703125,290.5590515136719,297.0497131347656,287.4834289550781,1.0,0.4347432255744934,1.0,1.0,0.0,1.0,-2.1643283367156982,2.1643245220184326,3.769293016375741e-06,1.671141266822815,0.2095167785882949,0.2095167785882949,0.0,108.00530242919922,109.0,6658.42626953125,-0.0,976.7275390625,1.0,283.1499938964844,287.1512451171875,288.5765991210937,289.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,26687.03125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455999195575714,1.0,0.0,0.0,0.3854115903377533,0.4721867144107818,9.91763648983124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.3658447265625,0.0,28.417400360107425,1895.4371337890625,0.0,187.5726318359375,0.2865445017814636,1.0,0.0,3.0,1.0,0.0
12077760,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.7455751299858093,0.2321973890066146,0.2115900665521621,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8554516434669495,0.3553542196750641,0.3390469551086426,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.9990000128746032,0.6278218030929565,0.3978845775127411,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.7351769804954529,0.2215910702943802,0.2130194455385208,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.6305608749389648,0.1390011012554168,0.6397504210472107,287.5492248535156,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0518798828125,287.55718994140625,1.0,0.4349640607833862,1.0,1.0,0.0,1.0,-2.1622142791748047,2.162210702896118,3.761965217563557e-06,1.6694915294647217,0.1970022022724151,0.1970022022724151,0.0,108.57567596435548,97.0,6406.380859375,-0.0,976.7431030273438,1.0,283.1499938964844,287.2230529785156,288.5685729980469,289.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,26383.814453125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331013411283493,1.0,0.0,0.0,0.3650794923305511,0.4762336015701294,8.957498742745429e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.5682373046875,0.0,28.250303268432617,1895.4371337890625,0.0,165.09263610839844,0.2818838953971863,1.0,0.0,3.0,1.0,0.0
12077820,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68994140625,0.7482149600982666,0.2315424084663391,0.2109358161687851,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913757324219,0.8581807017326355,0.353817343711853,0.3375271558761596,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923522949219,0.9990000128746032,0.6270790696144104,0.3922637104988098,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6897277832031,0.7367921471595764,0.2200598567724228,0.2115041464567184,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871643066406,0.6320254802703857,0.138107568025589,0.635403037071228,287.6910705566406,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0552978515625,287.6976013183594,1.0,0.4304429888725281,1.0,1.0,0.0,1.0,-2.145824193954468,2.145820379257202,3.705739572978928e-06,1.6569024324417114,0.1723490357398986,0.1723490357398986,0.0,105.94380950927734,100.0,5885.50341796875,-0.0,951.0450439453124,1.0,283.1499938964844,287.357666015625,288.563232421875,288.995361328125,293.1499938964844,293.1499938964844,283.1499938964844,25265.451171875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013986051082611,1.0,0.0,0.0,0.3246331512928009,0.4793500304222107,7.385510425450547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.9261474609375,0.0,27.10580825805664,1895.4371337890625,0.0,118.38074493408205,0.2757336795330047,1.0,0.0,3.0,1.0,0.0
