time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077880,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68994140625,0.7482149600982666,0.2315424084663391,0.2109358161687851,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913757324219,0.8581807017326355,0.353817343711853,0.3375271558761596,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923522949219,0.9990000128746032,0.6270790696144104,0.3922637104988098,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6897277832031,0.7367921471595764,0.2200598567724228,0.2115041464567184,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871643066406,0.6320254802703857,0.138107568025589,0.635403037071228,287.6910705566406,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0552978515625,287.6976013183594,1.0,0.4304429888725281,1.0,1.0,0.0,1.0,-2.145824193954468,2.145820379257202,3.705739572978928e-06,1.6569024324417114,0.1723490357398986,0.1723490357398986,0.0,105.94380950927734,100.0,5885.50341796875,-0.0,951.0450439453124,1.0,283.1499938964844,287.357666015625,288.563232421875,288.995361328125,293.1499938964844,293.1499938964844,283.1499938964844,25265.451171875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013986051082611,1.0,0.0,0.0,0.3246331512928009,0.4793500304222107,7.385510425450547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.9261474609375,0.0,27.10580825805664,1895.4371337890625,0.0,118.38074493408205,0.2757336795330047,1.0,0.0,3.0,1.0,0.0
12077940,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.7489035725593567,0.0,0.2102831453084945,296.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.858604371547699,0.0,0.3360186517238617,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.9990000128746032,0.0,0.3899239003658294,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.7365273237228394,0.0,0.2099988460540771,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.6318846940994263,0.0,0.6311641335487366,287.8176574707031,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05792236328125,287.823974609375,0.0,0.0,1.0,1.0,0.0,1.0,-2.133509874343872,2.133506298065185,3.6634260140999686e-06,1.6472163200378418,0.0,0.0,0.0,104.69904327392578,60.0,5408.86181640625,-0.0,934.6356201171876,0.0,283.1499938964844,287.4828186035156,288.6556091308594,289.02056884765625,293.1499938964844,293.1499938964844,278.1499938964844,24174.39453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2887957990169525,0.4805827140808105,6.256293261230894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,25.906147003173828,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.7489035725593567,0.0,0.2102831453084945,296.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.858604371547699,0.0,0.3360186517238617,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.9990000128746032,0.0,0.3899239003658294,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.7365273237228394,0.0,0.2099988460540771,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.6318846940994263,0.0,0.6311641335487366,287.8176574707031,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05792236328125,287.823974609375,0.0,0.0,1.0,1.0,0.0,1.0,-2.133509874343872,2.133506298065185,3.6634260140999686e-06,1.6472163200378418,0.0,0.0,0.0,104.69904327392578,60.0,5408.86181640625,-0.0,934.6356201171876,0.0,283.1499938964844,287.4828186035156,288.6556091308594,289.02056884765625,293.1499938964844,293.1499938964844,278.1499938964844,24174.39453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2887957990169525,0.4805827140808105,6.256293261230894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,25.906147003173828,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0006716370698995,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.378468781709671,0.0,0.0007072670268826,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.378468781709671,0.0,0.0005223851185292,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,0.0007072659791447,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,0.0033549608197063,287.8824157714844,294.1499938964844,290.3069152832031,285.6135559082031,290.34246826171875,296.6725158691406,286.61358642578125,0.0,0.0,0.7784649133682251,0.7784649133682251,0.2215350568294525,1.0,-0.007157415151596,0.0072078523226082,-5.043710552854464e-05,-0.0089973090216517,0.0,0.0,0.0,-0.0376301482319831,60.0,868.6392211914062,-0.0,-3.4927870729006827e-06,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,1.3271346688270569e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.810488042892347e-16,1.3179084093909777e-15,1.792020558023645e-21,8.970092897631066e-12,8.97007381567283e-12,1.8312281565015312e-17,0.0,0.0,-0.0,0.0,0.0,3.600247464524781e-26,2.175903246133749e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,0.0008511372143402,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,0.0013173079350963,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0005335395107977,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0008539443952031,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,0.0027131750248372,287.87969970703125,294.1499938964844,290.27227783203125,285.603271484375,290.33953857421875,296.2289123535156,286.1009826660156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070524625480175,0.0068867891095578,0.0001656733074923,-0.0092933718115091,0.0,0.0,0.0,-0.0375220514833927,60.0,363.48193359375,-0.0,-3.859867774735903e-06,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.648570456809477e-29,-4.572423105195759e-29,-3.549111906467367e-32,4.9314651099936336e-18,4.927977716531109e-18,3.487387807968596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,0.0001138678999268,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,0.0001318434951826,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,0.000117311028589,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0001187075613415,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.0005251798429526,287.8768005371094,294.1499938964844,290.2335205078125,285.5920104980469,290.3329772949219,295.61297607421875,285.90460205078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0048399255611002,0.0034108695108443,0.0014290559338405,-0.0123245678842067,0.0,0.0,0.0,-0.0269021522253751,60.0,138.33578491210938,-0.0,-9.957260260762268e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,-5.493089980153283e-43,-1.2611686178923354e-43,1.3702870463574586e-20,1.1042530790014035e-20,2.6603392696637637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.440250869374722e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,9.96594171738252e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,7.402369374176487e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,9.938530274666846e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,0.000470649509225,287.87548828125,294.1499938964844,290.1948547363281,285.5809936523437,290.3323059082031,294.9931640625,285.86163330078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010059422347694,0.0006349887116812,0.0003709535230882,-0.0141493398696184,0.0,0.0,0.0,-0.0076014176011085,60.0,52.42383575439453,-0.0,-6.898753213135933e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.986925543774201e-21,-5.10027489186371e-21,-4.886650651910489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.394892549607904e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.89351683529094e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.307690248126164e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,9.893247624859214e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.0004692849470302,287.87420654296875,294.1499938964844,290.15625,285.5702209472656,290.3309020996094,294.4353942871094,285.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011048289015,2.843463775548116e-08,0.001001076423563,-0.0147610185667872,0.0,0.0,0.0,-0.0077855437994003,60.0,20.83230209350586,-0.0,-6.833997900912436e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0138142883919416e-20,-5.070030696820457e-21,-5.068111783202176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.393930668011308e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.892287926049904e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,7.306422048714012e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.892256639432162e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0004692447837442,287.872802734375,294.1499938964844,290.11773681640625,285.5596618652344,290.3291931152344,293.93829345703125,285.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.384352684020996,-0.0,-6.832597421180253e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139497553731183e-20,-5.0697580664916115e-21,-5.069739891136356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.39282836043276e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.891124500427396e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,7.30555912014097e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.8910961241927e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,0.0004691898066084,287.8697204589844,294.1499938964844,290.0409240722656,285.53924560546875,290.3247375488281,293.098388671875,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.624123573303223,-0.0,-6.83096743614442e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139509670634687e-20,-5.069754835317345e-21,-5.069754835317345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.39282836043276e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.891124500427396e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,7.30555912014097e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.8910961241927e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,0.0004691898066084,287.8697204589844,294.1499938964844,290.0409240722656,285.53924560546875,290.3247375488281,293.098388671875,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.624123573303223,-0.0,-6.83096743614442e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139509670634687e-20,-5.069754835317345e-21,-5.069754835317345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.391827916260807e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.89007094176486e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,7.304781320272014e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,9.890042565530166e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0004691398644354,287.8662109375,294.1499938964844,289.9643859863281,285.51959228515625,290.31903076171875,292.42633056640625,286.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.841700315475464,-0.0,-6.829486665083095e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.391827916260807e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.89007094176486e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,7.304781320272014e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,9.890042565530166e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0004691398644354,287.8662109375,294.1499938964844,289.9643859863281,285.51959228515625,290.31903076171875,292.42633056640625,286.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.841700315475464,-0.0,-6.829486665083095e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.39096207730472e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.889158536680044e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,7.30410756659694e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.889130888041107e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004690966161433,287.86236572265625,294.1499938964844,289.88818359375,285.5007019042969,290.31207275390625,291.8845520019531,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.650238513946533,-0.0,-6.828202003816841e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.39096207730472e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.889158536680044e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,7.30410756659694e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.889130888041107e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004690966161433,287.86236572265625,294.1499938964844,289.88818359375,285.5007019042969,290.31207275390625,291.8845520019531,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.650238513946533,-0.0,-6.828202003816841e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,9.390265040565282e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.888424392556772e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,7.303564780158922e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.888396743917838e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,0.0004690618079621,287.8581848144531,294.1499938964844,289.8122863769531,285.482421875,290.30389404296875,291.4443359375,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5404391288757324,-0.0,-6.82716319033716e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,9.390265040565282e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.888424392556772e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,7.303564780158922e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.888396743917838e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,0.0004690618079621,287.8581848144531,294.1499938964844,289.8122863769531,285.482421875,290.30389404296875,291.4443359375,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5404391288757324,-0.0,-6.82716319033716e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.389989281771705e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,9.888134081847966e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,7.303350139409304e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.888107160804792e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0004690480709541,287.8559875488281,294.1499938964844,289.7744445800781,285.4734802246094,290.2993469238281,291.25518798828125,286.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.4918370246887207,-0.0,-6.826750365007683e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.389768092660232e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.887901251204312e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,7.303177699213848e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.887873602565378e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0004690370114985,287.85369873046875,294.1499938964844,289.7366638183594,285.4646911621094,290.29449462890625,291.0834655761719,286.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4449210166931152,-0.0,-6.82641569937914e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,9.38949960982427e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.88761821645312e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,7.30296887923032e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.887591295409948e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004690236528404,287.84893798828125,294.1499938964844,289.661376953125,285.44744873046875,290.283935546875,290.7843322753906,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3543758392333984,-0.0,-6.826001452964192e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,9.38949960982427e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.88761821645312e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,7.30296887923032e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.887591295409948e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004690236528404,287.84893798828125,294.1499938964844,289.661376953125,285.44744873046875,290.283935546875,290.7843322753906,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3543758392333984,-0.0,-6.826001452964192e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.389485057909042e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.887602209346368e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,7.302957237698138e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,9.887575288303196e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.0004690229252446,287.84393310546875,294.1499938964844,289.5863647460937,285.4306030273437,290.2722473144531,290.53375244140625,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2673122882843018,-0.0,-6.825955267686369e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.389485057909042e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.887602209346368e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,7.302957237698138e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,9.887575288303196e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.0004690229252446,287.84393310546875,294.1499938964844,289.5863647460937,285.4306030273437,290.2722473144531,290.53375244140625,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2673122882843018,-0.0,-6.825955267686369e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.389742626808584e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.887873602565378e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,7.303157326532528e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.887847409117968e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0004690357891377,287.83868408203125,294.1499938964844,289.5116577148437,285.4140930175781,290.2593994140625,290.32098388671875,286.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.183274030685425,-0.0,-6.826305565255097e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.389742626808584e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.887873602565378e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,7.303157326532528e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.887847409117968e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0004690357891377,287.83868408203125,294.1499938964844,289.5116577148437,285.4140930175781,290.2593994140625,290.32098388671875,286.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.183274030685425,-0.0,-6.826305565255097e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.390287596033886e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.888446948025376e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.303580787265673e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.888420754577965e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.000469063030323,287.8332214355469,294.1499938964844,289.4372863769531,285.3978271484375,290.2454833984375,290.1379089355469,286.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.101991415023804,-0.0,-6.82707437249519e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.390287596033886e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.888446948025376e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.303580787265673e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.888420754577965e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.000469063030323,287.8332214355469,294.1499938964844,289.4372863769531,285.3978271484375,290.2454833984375,290.1379089355469,286.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.101991415023804,-0.0,-6.82707437249519e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.390670311404392e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.8888500360772e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.303879101527855e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.888824570225552e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004690821806434,287.8304443359375,294.1499938964844,289.4001770019531,285.3897705078125,290.2381286621094,290.0554504394531,286.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0623128414154053,-0.0,-6.827620069316255e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.391127969138324e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.88933170447126e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.304234895855188e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.88930623861961e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0004691050562541,287.8276062011719,294.1499938964844,289.3631896972656,285.3817443847656,290.2304992675781,289.9781188964844,286.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.023240327835083,-0.0,-6.828273768633153e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.392267384100704e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.89053150988184e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.305120379896834e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.89050604403019e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004691619833465,287.82177734375,294.1499938964844,289.2893981933594,285.3657531738281,290.2144775390625,289.8365478515625,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.946815729141236,-0.0,-6.829907306382665e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.392267384100704e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.89053150988184e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.305120379896834e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.89050604403019e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004691619833465,287.82177734375,294.1499938964844,289.2893981933594,285.3657531738281,290.2144775390625,289.8365478515625,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.946815729141236,-0.0,-6.829907306382665e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.39370147534646e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.892041271086782e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,7.306235784199089e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.892016532830894e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,0.0004692336369771,287.8158264160156,294.1499938964844,289.2159118652344,285.3498229980469,290.1974182128906,289.7093811035156,286.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.872542381286621,-0.0,-6.831970011944577e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.39370147534646e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.892041271086782e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,7.306235784199089e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.892016532830894e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,0.0004692336369771,287.8158264160156,294.1499938964844,289.2159118652344,285.3498229980469,290.1974182128906,289.7093811035156,286.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.872542381286621,-0.0,-6.831970011944577e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,9.395420056534932e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,9.89385080174543e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.307571650017053e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.89382606348954e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0004693194932769,287.8097229003906,294.1499938964844,289.1427307128906,285.3338623046875,290.1793518066406,289.593505859375,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.800258755683899,-0.0,-6.834447674464172e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,9.395420056534932e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,9.89385080174543e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.307571650017053e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.89382606348954e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0004693194932769,287.8097229003906,294.1499938964844,289.1427307128906,285.3338623046875,290.1793518066406,289.593505859375,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.800258755683899,-0.0,-6.834447674464172e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.397406392963604e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.895941911963746e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,7.309116335818544e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.89591790130362e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,0.000469418708235,287.803466796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1603088378906,289.486572265625,286.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7298171520233154,-0.0,-6.8373154249457e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.397406392963604e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.895941911963746e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,7.309116335818544e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.89591790130362e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,0.000469418708235,287.803466796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1603088378906,289.486572265625,286.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7298171520233154,-0.0,-6.8373154249457e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.3984926934354e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.897086420096456e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.309961074497551e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.897061681840567e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004694729868788,287.8003234863281,294.1499938964844,289.03350830078125,285.3096923828125,290.15045166015625,289.43585205078125,286.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.6952470541000366,-0.0,-6.83888572439173e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
