time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080160,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.399637201568112e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.898291318677366e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.310850924113765e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.898266580421478e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004695301759056,287.797119140625,294.1499938964844,288.9972839355469,285.3015441894531,290.14031982421875,289.38671875,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6610877513885498,-0.0,-6.84053986788058e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.40208265092224e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.900866280077024e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.312752859434113e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.900842269416898e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,0.0004696523537859,287.7906799316406,294.1499938964844,288.92498779296875,285.2850646972656,290.119384765625,289.2924194335937,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.593941569328308,-0.0,-6.844077660161929e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.40208265092224e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.900866280077024e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.312752859434113e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.900842269416898e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,0.0004696523537859,287.7906799316406,294.1499938964844,288.92498779296875,285.2850646972656,290.119384765625,289.2924194335937,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.593941569328308,-0.0,-6.844077660161929e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.4046990852803e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.903620957629756e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.314787217183039e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.903596946969628e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0004697830299846,287.7841186523437,294.1499938964844,288.85302734375,285.268310546875,290.0975341796875,289.2025451660156,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5282654762268066,-0.0,-6.847865563486266e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.4046990852803e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.903620957629756e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.314787217183039e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.903596946969628e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0004697830299846,287.7841186523437,294.1499938964844,288.85302734375,285.268310546875,290.0975341796875,289.2025451660156,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5282654762268066,-0.0,-6.847865563486266e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.407403558725493e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.906468039844184e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.316890696529299e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.90644475677982e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004699181299656,287.77752685546875,294.1499938964844,288.7813720703125,285.2511901855469,290.0747985839844,289.1162109375,286.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4639570713043213,-0.0,-6.851782785588513e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.407403558725493e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.906468039844184e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.316890696529299e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.90644475677982e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004699181299656,287.77752685546875,294.1499938964844,288.7813720703125,285.2511901855469,290.0747985839844,289.1162109375,286.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4639570713043213,-0.0,-6.851782785588513e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.410105121787636e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.909312939271332e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.318991265492514e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.909289656206964e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004700531135313,287.77081298828125,294.1499938964844,288.7099914550781,285.2336120605469,290.0512084960937,289.0327453613281,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.400906682014465,-0.0,-6.85569787606255e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.410105121787636e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.909312939271332e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.318991265492514e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.909289656206964e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004700531135313,287.77081298828125,294.1499938964844,288.7099914550781,285.2336120605469,290.0512084960937,289.0327453613281,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.400906682014465,-0.0,-6.85569787606255e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.411426435690372e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.910704102367164e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.320019358303398e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.91068154689856e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004701191210187,287.7674560546875,294.1499938964844,288.6744384765625,285.22467041015625,290.0390625,288.9919128417969,286.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3698272705078125,-0.0,-6.857612788735423e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.412713552592322e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.912059613270684e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,7.32102053007111e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.91203705780208e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004701834113802,287.7640686035156,294.1499938964844,288.6389465332031,285.215576171875,290.0267333984375,288.9515991210937,286.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3390297889709473,-0.0,-6.859478673959529e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.415140812052414e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.914614929584786e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,7.322907913476229e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.914593101711944e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004703046579379,287.7572631835937,294.1499938964844,288.56817626953125,285.1969909667969,290.0014343261719,288.8723449707031,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2782371044158936,-0.0,-6.862995860501543e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.415140812052414e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.914614929584786e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,7.322907913476229e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.914593101711944e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004703046579379,287.7572631835937,294.1499938964844,288.56817626953125,285.1969909667969,290.0014343261719,288.8723449707031,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2782371044158936,-0.0,-6.862995860501543e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.417301043868064e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.91689012153074e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,7.324587932089344e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.9168682936579e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0004704126040451,287.7504272460937,294.1499938964844,288.49774169921875,285.17779541015625,289.975341796875,288.7947082519531,286.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.21845543384552,-0.0,-6.866125801252565e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.417301043868064e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.91689012153074e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,7.324587932089344e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.9168682936579e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0004704126040451,287.7504272460937,294.1499938964844,288.49774169921875,285.17779541015625,289.975341796875,288.7947082519531,286.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.21845543384552,-0.0,-6.866125801252565e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.419113484909758e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.918798605212942e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,7.325997285079211e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.9187767773401e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004705031460616,287.7435302734375,294.1499938964844,288.4275817871094,285.1579284667969,289.9484558105469,288.7184753417969,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1596112251281738,-0.0,-6.868749125032991e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.419113484909758e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.918798605212942e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,7.325997285079211e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.9187767773401e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004705031460616,287.7435302734375,294.1499938964844,288.4275817871094,285.1579284667969,289.9484558105469,288.7184753417969,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1596112251281738,-0.0,-6.868749125032991e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.420501737622544e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.920260345097633e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.327077037189156e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.920238517224789e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0004705725295934,287.7366027832031,294.1499938964844,288.35772705078125,285.1373291015625,289.9207763671875,288.6434020996094,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1016474962234497,-0.0,-6.870754276633306e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.420501737622544e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.920260345097633e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.327077037189156e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.920238517224789e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0004705725295934,287.7366027832031,294.1499938964844,288.35772705078125,285.1373291015625,289.9207763671875,288.6434020996094,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1016474962234497,-0.0,-6.870754276633306e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.421014692634344e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.920800221152604e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,7.327475759666413e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.92077839327976e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004705981409642,287.733154296875,294.1499938964844,288.3229064941406,285.1267395019531,289.9066467285156,288.60626220703125,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0729807615280151,-0.0,-6.871491819993025e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.421395225217566e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.921200398821384e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,7.327771163545549e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.921179298544304e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0004706171457655,287.72967529296875,294.1499938964844,288.2881774902344,285.115966796875,289.8923645019531,288.56939697265625,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0445133447647097,-0.0,-6.872037516814089e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.421727736480534e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.921551099978387e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,7.328030187636614e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.921529999701306e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0004706337931565,287.72271728515625,294.1499938964844,288.21893310546875,285.09375,289.8632202148437,288.49639892578125,286.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.9881552457809448,-0.0,-6.872502922306013e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.421727736480534e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.921551099978387e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,7.328030187636614e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.921529999701306e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0004706337931565,287.72271728515625,294.1499938964844,288.21893310546875,285.09375,289.8632202148437,288.49639892578125,286.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.9881552457809448,-0.0,-6.872502922306013e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.421438880963252e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.921246237354352e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.327804632950574e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.921225137077272e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004706193576566,287.7157592773437,294.1499938964844,288.1499938964844,285.0706481933594,289.8333435058594,288.4242858886719,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326425161518045e-09,0.0010039476910606,-0.0156264528632164,0.0,0.0,0.0,-0.0079490961506962,60.0,0.9325348138809204,-0.0,-6.87206238580984e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.421438880963252e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.921246237354352e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.327804632950574e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.921225137077272e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004706193576566,287.7157592773437,294.1499938964844,288.1499938964844,285.0706481933594,289.8333435058594,288.4242858886719,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326425161518045e-09,0.0010039476910606,-0.0156264528632164,0.0,0.0,0.0,-0.0079490961506962,60.0,0.9325348138809204,-0.0,-6.87206238580984e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.41977632464841e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.91949491435662e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.326511695282534e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.9194745416753e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004705363244283,287.70880126953125,294.1499938964844,288.08233642578125,285.046142578125,289.80279541015625,288.3531494140625,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8778405785560608,-0.0,-6.869618118798827e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.41977632464841e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.91949491435662e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.326511695282534e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.9194745416753e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004705363244283,287.70880126953125,294.1499938964844,288.08233642578125,285.046142578125,289.80279541015625,288.3531494140625,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8778405785560608,-0.0,-6.869618118798827e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.41603721003048e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,9.915557893691584e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,7.323603495024145e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.915537521010263e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,0.0004703495651483,287.7018127441406,294.1499938964844,288.01678466796875,285.0198974609375,289.7716369628906,288.283447265625,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8247330188751221,-0.0,-6.86414765027621e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.41603721003048e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,9.915557893691584e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,7.323603495024145e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.915537521010263e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,0.0004703495651483,287.7018127441406,294.1499938964844,288.01678466796875,285.0198974609375,289.7716369628906,288.283447265625,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8247330188751221,-0.0,-6.86414765027621e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.41342004807666e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.912801760947332e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,7.321567682083696e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.912781388266012e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,0.0004702188598457,287.6983337402344,294.1499938964844,287.9847717285156,285.0061340332031,289.7558288574219,288.249267578125,286.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261138467079036e-09,0.0010030900593847,-0.0153636839240789,0.0,0.0,0.0,-0.0078993681818246,60.0,0.7988475561141968,-0.0,-6.860323509272348e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.41032703849487e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.909544314723462e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,7.319161522900686e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.909524669637904e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,0.0004700643476098,287.6948547363281,294.1499938964844,287.9532165527344,284.99200439453125,289.7398681640625,288.21563720703125,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.1874945167517126e-09,0.0010027597891166,-0.0152625190094113,0.0,0.0,0.0,-0.0078802229836583,60.0,0.773381769657135,-0.0,-6.855806589101121e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.402794967172667e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.90161279332824e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.313302921829745e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.90159242064692e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,0.0004696881223935,287.6879272460937,294.1499938964844,287.8914794921875,284.962646484375,289.70758056640625,288.1498718261719,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162614881992,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7236549854278564,-0.0,-6.844818045692591e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.402794967172667e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.90161279332824e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.313302921829745e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.90159242064692e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,0.0004696881223935,287.6879272460937,294.1499938964844,287.8914794921875,284.962646484375,289.70758056640625,288.1498718261719,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162614881992,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7236549854278564,-0.0,-6.844818045692591e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.39362435019575e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.891954687191172e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.306170300580561e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.891935769701377e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004692300281021,287.6809997558594,294.1499938964844,287.8314514160156,284.9319763183594,289.6748046875,288.0863342285156,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979066131089894e-09,0.0010009777033701,-0.0147165209054946,0.0,0.0,0.0,-0.0077768969349563,60.0,0.6755096912384033,-0.0,-6.831454868461152e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.39362435019575e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.891954687191172e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.306170300580561e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.891935769701377e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004692300281021,287.6809997558594,294.1499938964844,287.8314514160156,284.9319763183594,289.6748046875,288.0863342285156,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979066131089894e-09,0.0010009777033701,-0.0147165209054946,0.0,0.0,0.0,-0.0077768969349563,60.0,0.6755096912384033,-0.0,-6.831454868461152e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,9.3830210971646e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.880789002636448e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,7.297923002624884e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.88077008514665e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0004687003965955,287.674072265625,294.1499938964844,287.77294921875,284.9000549316406,289.6416015625,288.0250549316406,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6288425922393799,-0.0,-6.816023301325913e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,9.3830210971646e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.880789002636448e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,7.297923002624884e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.88077008514665e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0004687003965955,287.674072265625,294.1499938964844,287.77294921875,284.9000549316406,289.6416015625,288.0250549316406,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6288425922393799,-0.0,-6.816023301325913e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.371204214403406e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.868345659924672e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,7.288732012966648e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.868326742434874e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.00046811014181,287.6672058105469,294.1499938964844,287.7158203125,284.8670349121094,289.6080017089844,287.9659423828125,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699416050219952e-09,0.0009985864162445,-0.0139839295297861,0.0,0.0,0.0,-0.0076382625848054,60.0,0.5835346579551697,-0.0,-6.798849483402591e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.371204214403406e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.868345659924672e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,7.288732012966648e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.868326742434874e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.00046811014181,287.6672058105469,294.1499938964844,287.7158203125,284.8670349121094,289.6080017089844,287.9659423828125,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699416050219952e-09,0.0009985864162445,-0.0139839295297861,0.0,0.0,0.0,-0.0076382625848054,60.0,0.5835346579551697,-0.0,-6.798849483402591e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
