time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082500,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.364908328279852e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.861715079750866e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,7.283834565896541e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.861696162261067e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,0.0004677956167142,287.66375732421875,294.1499938964844,287.687744140625,284.85015869140625,289.591064453125,287.9372253417969,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5613831281661987,-0.0,-6.789708351107039e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.35839198064059e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.854853124124928e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.278766861418262e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.854834934230894e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,0.0004674701485782,287.66033935546875,294.1499938964844,287.65997314453125,284.83306884765625,289.57403564453125,287.9090270996094,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653307661414,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5395357012748718,-0.0,-6.78025458000775e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.344804129796104e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.840544225880876e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.268197805387899e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.84052603598684e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0004667914181482,287.6535339355469,294.1499938964844,287.605224609375,284.7981872558594,289.5397644042969,287.8541564941406,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701771918213134e-09,0.0009957711445167,-0.01312140468508,0.0,0.0,0.0,-0.0074750445783138,60.0,0.496692806482315,-0.0,-6.760562598628894e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.344804129796104e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.840544225880876e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.268197805387899e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.84052603598684e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0004667914181482,287.6535339355469,294.1499938964844,287.605224609375,284.7981872558594,289.5397644042969,287.8541564941406,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701771918213134e-09,0.0009957711445167,-0.01312140468508,0.0,0.0,0.0,-0.0074750445783138,60.0,0.496692806482315,-0.0,-6.760562598628894e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.330642205895856e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.825631423154846e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.257182733155787e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.82561323326081e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0004660840204451,287.6467590332031,294.1499938964844,287.5514221191406,284.7626037597656,289.50518798828125,287.8012084960937,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.0126587599515914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4549371004104614,-0.0,-6.74007125667231e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.330642205895856e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.825631423154846e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.257182733155787e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.82561323326081e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0004660840204451,287.6467590332031,294.1499938964844,287.5514221191406,284.7626037597656,289.50518798828125,287.8012084960937,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.0126587599515914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4549371004104614,-0.0,-6.74007125667231e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.316100477008148e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.810317715164274e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,7.245872257044539e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.81029952527024e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004653576179407,287.6400146484375,294.1499938964844,287.4984130859375,284.7263488769531,289.4703063964844,287.7501220703125,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012251058644779e-09,0.0009927104692906,-0.0121836932376027,0.0,0.0,0.0,-0.0072976048104465,60.0,0.4141812324523926,-0.0,-6.71906263960409e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.316100477008148e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.810317715164274e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,7.245872257044539e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.81029952527024e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004653576179407,287.6400146484375,294.1499938964844,287.4984130859375,284.7263488769531,289.4703063964844,287.7501220703125,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012251058644779e-09,0.0009927104692906,-0.0121836932376027,0.0,0.0,0.0,-0.0072976048104465,60.0,0.4141812324523926,-0.0,-6.71906263960409e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.301344834966584e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.794779180083424e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.234395889099687e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.79476171778515e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004646205925382,287.6333312988281,294.1499938964844,287.4460754394531,284.6895446777344,289.4351806640625,287.7007141113281,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3742729425430298,-0.0,-6.69777975303987e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.301344834966584e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.794779180083424e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.234395889099687e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.79476171778515e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004646205925382,287.6333312988281,294.1499938964844,287.4460754394531,284.6895446777344,289.4351806640625,287.7007141113281,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3742729425430298,-0.0,-6.69777975303987e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.2939349997323e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.786975715542212e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.228632603073493e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.786958253243938e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004642504500225,287.6299743652344,294.1499938964844,287.42010498046875,284.6709899902344,289.4175109863281,287.6766357421875,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869474359333e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3546217679977417,-0.0,-6.687104558977809e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.286531712859868e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.779179526958616e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,7.222873682621866e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.77916206466034e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,0.0004638806276489,287.6266784667969,294.1499938964844,287.3942565917969,284.6523132324219,289.3997802734375,287.6529235839844,286.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643555762129381e-09,0.0009895577095448,-0.0112177357077598,0.0,0.0,0.0,-0.0071148267015814,60.0,0.3351399302482605,-0.0,-6.676447128484142e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.27178916754201e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.763654816197231e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.211407501017675e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,9.76363808149472e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0004631442134268,287.6200561523437,294.1499938964844,287.3428039550781,284.61474609375,289.3641967773437,287.6064453125,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361255213618,0.0,0.0,0.0,-0.0070236986503005,60.0,0.2966099977493286,-0.0,-6.655250928133682e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.27178916754201e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.763654816197231e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.211407501017675e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,9.76363808149472e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0004631442134268,287.6200561523437,294.1499938964844,287.3428039550781,284.61474609375,289.3641967773437,287.6064453125,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361255213618,0.0,0.0,0.0,-0.0070236986503005,60.0,0.2966099977493286,-0.0,-6.655250928133682e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.257232159143314e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.74832582869567e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.200085383374244e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.748309093993156e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004624170833267,287.6134948730469,294.1499938964844,287.2915954589844,284.5769348144531,289.328369140625,287.5612487792969,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337179884314,60.0,0.2586203217506408,-0.0,-6.634354576817715e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.257232159143314e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.74832582869567e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.200085383374244e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.748309093993156e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004624170833267,287.6134948730469,294.1499938964844,287.2915954589844,284.5769348144531,289.328369140625,287.5612487792969,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337179884314,60.0,0.2586203217506408,-0.0,-6.634354576817715e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.242954547517002e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,9.73329006228596e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.188980089267716e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.733273327583448e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,0.0004617038939613,287.60699462890625,294.1499938964844,287.24041748046875,284.5389709472656,289.2923278808594,287.5172424316406,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941309213638,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2210473269224167,-0.0,-6.613890946027824e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.242954547517002e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,9.73329006228596e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.188980089267716e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.733273327583448e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,0.0004617038939613,287.60699462890625,294.1499938964844,287.24041748046875,284.5389709472656,289.2923278808594,287.5172424316406,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941309213638,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2210473269224167,-0.0,-6.613890946027824e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.229033457813784e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.718631190480664e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,7.17815273674205e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.718614455778152e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,0.0004610085452441,287.6005249023437,294.1499938964844,287.189208984375,284.5009460449219,289.2560729980469,287.47430419921875,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.1837759763002395,-0.0,-6.593968748802581e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.229033457813784e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.718631190480664e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,7.17815273674205e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.718614455778152e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,0.0004610085452441,287.6005249023437,294.1499938964844,287.189208984375,284.5009460449219,289.2560729980469,287.47430419921875,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.1837759763002395,-0.0,-6.593968748802581e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.222240623785184e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.7114774689544e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,7.17286893632263e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.711461461847648e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0004606692236848,287.5973205566406,294.1499938964844,287.1635131835937,284.4819641113281,289.23785400390625,287.4532165527344,286.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827066678553,3.841927664893774e-09,0.0009827028261497,-0.0091174179688096,0.0,0.0,0.0,-0.0067174239084124,60.0,0.1652201563119888,-0.0,-6.584258471775685e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.215535828843711e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.704416879685596e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,7.167654257500544e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,9.704400872578844e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0004603342968039,287.5941162109375,294.1499938964844,287.13775634765625,284.4629821777344,289.2196044921875,287.43231201171875,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.008898364380002,0.0,0.0,0.0,-0.0066759777255356,60.0,0.1466945558786392,-0.0,-6.574681066240373e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.202513319905849e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.690703154774384e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,7.157524669310078e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.690687147667632e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0004596837970893,287.5877380371094,294.1499938964844,287.0859375,284.4251403808594,289.18292236328125,287.3911437988281,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.5959424327103302e-09,0.0009805993176996,-0.0084728961810469,0.0,0.0,0.0,-0.0065954779274761,60.0,0.109683372080326,-0.0,-6.556098242072039e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.202513319905849e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.690703154774384e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,7.157524669310078e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.690687147667632e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0004596837970893,287.5877380371094,294.1499938964844,287.0859375,284.4251403808594,289.18292236328125,287.3911437988281,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.5959424327103302e-09,0.0009805993176996,-0.0084728961810469,0.0,0.0,0.0,-0.0065954779274761,60.0,0.109683372080326,-0.0,-6.556098242072039e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.19000231078826e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.67752785072662e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.147793803596869e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.67751257121563e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004590588505379,287.5814514160156,294.1499938964844,287.0336303710937,284.38751220703125,289.1460266113281,287.3507385253906,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439939000315917e-09,0.0009792651981115,-0.0080641359090805,0.0,0.0,0.0,-0.0065181399695575,60.0,0.0726354196667671,-0.0,-6.538270724831818e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.19000231078826e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.67752785072662e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.147793803596869e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.67751257121563e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004590588505379,287.5814514160156,294.1499938964844,287.0336303710937,284.38751220703125,289.1460266113281,287.3507385253906,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439939000315917e-09,0.0009792651981115,-0.0080641359090805,0.0,0.0,0.0,-0.0065181399695575,60.0,0.0726354196667671,-0.0,-6.538270724831818e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,9.17806537472643e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.664957906352356e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,7.138509681681171e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.664942626841366e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0004584626294672,287.5751647949219,294.1499938964844,286.98065185546875,284.3501892089844,289.1089172363281,287.3110046386719,286.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291094730073496e-09,0.000977992429398,-0.0076741301454603,0.0,0.0,0.0,-0.0064443512819707,60.0,0.035425666719675,-0.0,-6.521283069105266e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,9.17806537472643e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.664957906352356e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,7.138509681681171e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.664942626841366e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0004584626294672,287.5751647949219,294.1499938964844,286.98065185546875,284.3501892089844,289.1089172363281,287.3110046386719,286.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291094730073496e-09,0.000977992429398,-0.0076741301454603,0.0,0.0,0.0,-0.0064443512819707,60.0,0.035425666719675,-0.0,-6.521283069105266e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.166690142592417e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.652978769736364e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.129662117222324e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.652963490225376e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0004578944062814,287.5689697265625,294.1499938964844,286.9268493652344,284.3132629394531,289.0715637207031,287.27178955078125,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,-0.0020228619687259,-0.0,-6.505114669153046e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.166690142592417e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.652978769736364e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.129662117222324e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.652963490225376e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0004578944062814,287.5689697265625,294.1499938964844,286.9268493652344,284.3132629394531,289.0715637207031,287.27178955078125,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,-0.0020228619687259,-0.0,-6.505114669153046e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.161258640233429e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,9.647259139455856e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,7.125436968635768e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.647243859944864e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,0.00045762307127,287.5658874511719,294.1499938964844,286.8996276855469,284.2949523925781,289.05279541015625,287.2524108886719,286.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249608881771,0.0,0.0,0.0,-0.0063404501415789,60.0,-0.0209071021527051,-0.0,-6.497401017213633e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,9.155954467132688e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.641674114391208e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.121312228264287e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.641658834880218e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0004573581391014,287.56280517578125,294.1499938964844,286.87213134765625,284.2767944335937,289.0339660644531,287.23309326171875,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.015368621461789e-09,0.0009756345534697,-0.0069516561925411,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0398746952414512,-0.0,-6.489873527470992e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.1458648967091e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.631049033487216e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.113464380381629e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.631033753976226e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004568541771732,287.55670166015625,294.1499938964844,286.8162841796875,284.2408752441406,288.99609375,287.1947631835937,286.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889544381545761e-09,0.0009745585848577,-0.0066219605505466,0.0,0.0,0.0,-0.0062452848069369,60.0,-0.0781998410820961,-0.0,-6.47556532840099e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.1458648967091e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.631049033487216e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.113464380381629e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.631033753976226e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004568541771732,287.55670166015625,294.1499938964844,286.8162841796875,284.2408752441406,288.99609375,287.1947631835937,286.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889544381545761e-09,0.0009745585848577,-0.0066219605505466,0.0,0.0,0.0,-0.0062452848069369,60.0,-0.0781998410820961,-0.0,-6.47556532840099e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.136452717939392e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.621137724025176e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.106144039425999e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.621122444514184e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004563840047921,287.5506591796875,294.1499938964844,286.7592163085937,284.20556640625,288.9579162597656,287.15673828125,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.7721622775089827e-09,0.0009735547937452,-0.0063143842853605,0.0,0.0,0.0,-0.0061870929785072,60.0,-0.1171222329139709,-0.0,-6.462231283421715e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.136452717939392e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.621137724025176e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.106144039425999e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.621122444514184e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004563840047921,287.5506591796875,294.1499938964844,286.7592163085937,284.20556640625,288.9579162597656,287.15673828125,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.7721622775089827e-09,0.0009735547937452,-0.0063143842853605,0.0,0.0,0.0,-0.0061870929785072,60.0,-0.1171222329139709,-0.0,-6.462231283421715e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,9.12775140022859e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.611974383005872e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,7.099375943653286e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.611959831090644e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004559493681881,287.5446472167969,294.1499938964844,286.70074462890625,284.1709289550781,288.9194641113281,287.118896484375,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629408352,2.663637310718059e-09,0.0009726267307996,-0.0060300142504274,0.0,0.0,0.0,-0.0061332923360168,60.0,-0.1567597836256027,-0.0,-6.449916156725521e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,9.12775140022859e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.611974383005872e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,7.099375943653286e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.611959831090644e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004559493681881,287.5446472167969,294.1499938964844,286.70074462890625,284.1709289550781,288.9194641113281,287.118896484375,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629408352,2.663637310718059e-09,0.0009726267307996,-0.0060300142504274,0.0,0.0,0.0,-0.0061332923360168,60.0,-0.1567597836256027,-0.0,-6.449916156725521e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.1197740403004e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.603573562344536e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.09317100699991e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.603559010429308e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0004555509076453,287.5386962890625,294.1499938964844,286.6407165527344,284.1370849609375,288.88067626953125,287.08111572265625,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641351264482637e-09,0.0009717758512124,-0.0057692853733897,0.0,0.0,0.0,-0.0060839648358523,60.0,-0.1971931308507919,-0.0,-6.438634159167124e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
