time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084840,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.1197740403004e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.603573562344536e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.09317100699991e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.603559010429308e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0004555509076453,287.5386962890625,294.1499938964844,286.6407165527344,284.1370849609375,288.88067626953125,287.08111572265625,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641351264482637e-09,0.0009717758512124,-0.0057692853733897,0.0,0.0,0.0,-0.0060839648358523,60.0,-0.1971931308507919,-0.0,-6.438634159167124e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.116093133343384e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,9.59969765972346e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,7.090307917678729e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.599683107808232e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0004553670296445,287.5357360839844,294.1499938964844,286.610107421875,284.1204528808594,288.86114501953125,287.0622253417969,286.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713856852613,2.5182189666850263e-09,0.0009713831823319,-0.0056489696726202,0.0,0.0,0.0,-0.0060612019151449,60.0,-0.2177972346544265,-0.0,-6.433431565255887e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.11257156985812e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,9.59598837653175e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.087568519636989e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.595974552212284e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0004551911260932,287.53277587890625,294.1499938964844,286.5790405273437,284.1040344238281,288.841552734375,287.0433044433594,286.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710099548101,2.4742852211545596e-09,0.0009710074518807,-0.0055338479578495,0.0,0.0,0.0,-0.0060394215397536,60.0,-0.2385987788438797,-0.0,-6.428455634477359e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.106171637540685e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.589248656993732e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.082591037033126e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.589234832674264e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004548714205157,287.5269470214844,294.1499938964844,286.5155029296875,284.0718688964844,288.802001953125,287.0052795410156,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703270625323,2.394439313491148e-09,0.0009703246760182,-0.0053246235474944,0.0,0.0,0.0,-0.0059998384676873,60.0,-0.2810391187667846,-0.0,-6.41941753087849e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.106171637540685e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.589248656993732e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.082591037033126e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.589234832674264e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004548714205157,287.5269470214844,294.1499938964844,286.5155029296875,284.0718688964844,288.802001953125,287.0052795410156,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703270625323,2.394439313491148e-09,0.0009703246760182,-0.0053246235474944,0.0,0.0,0.0,-0.0059998384676873,60.0,-0.2810391187667846,-0.0,-6.41941753087849e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.10053786356002e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.583316568750888e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,7.078208727762103e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.58330274443142e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004545900446828,287.5211486816406,294.1499938964844,286.45001220703125,284.0406494140625,288.7621154785156,286.9669189453125,286.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241468749546357e-09,0.0009697235655039,-0.0051404321566224,0.0,0.0,0.0,-0.0059649916365742,60.0,-0.3245702981948852,-0.0,-6.4114658471226e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.10053786356002e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.583316568750888e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,7.078208727762103e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.58330274443142e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004545900446828,287.5211486816406,294.1499938964844,286.45001220703125,284.0406494140625,288.7621154785156,286.9669189453125,286.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241468749546357e-09,0.0009697235655039,-0.0051404321566224,0.0,0.0,0.0,-0.0059649916365742,60.0,-0.3245702981948852,-0.0,-6.4114658471226e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.094723645830528e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.577193122822791e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,7.073686720104888e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.577179298503324e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0004542995884548,287.515380859375,294.1499938964844,286.3788146972656,284.008544921875,288.72174072265625,286.9280700683594,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.251597130964456e-09,0.0009691031882539,-0.0049503250047564,0.0,0.0,0.0,-0.0059290253557264,60.0,-0.3704047501087188,-0.0,-6.403263341780986e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.094723645830528e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.577193122822791e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,7.073686720104888e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.577179298503324e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0004542995884548,287.515380859375,294.1499938964844,286.3788146972656,284.008544921875,288.72174072265625,286.9280700683594,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.251597130964456e-09,0.0009691031882539,-0.0049503250047564,0.0,0.0,0.0,-0.0059290253557264,60.0,-0.3704047501087188,-0.0,-6.403263341780986e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.088042861549184e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.570157999405636e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,7.068490231176838e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.57014417508617e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004539658839348,287.5096740722656,294.1499938964844,286.2987670898437,283.973876953125,288.68072509765625,286.8885803222656,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683927055448,2.168257573487153e-09,0.0009683905518613,-0.0047319438308477,0.0,0.0,0.0,-0.0058877104893326,60.0,-0.4213510453701019,-0.0,-6.393847939989429e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.088042861549184e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.570157999405636e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,7.068490231176838e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.57014417508617e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004539658839348,287.5096740722656,294.1499938964844,286.2987670898437,283.973876953125,288.68072509765625,286.8885803222656,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683927055448,2.168257573487153e-09,0.0009683905518613,-0.0047319438308477,0.0,0.0,0.0,-0.0058877104893326,60.0,-0.4213510453701019,-0.0,-6.393847939989429e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.084667544811964e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.566603694111107e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,7.065865065669641e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.566590597387405e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.0004537973145488,287.5068664550781,294.1499938964844,286.255615234375,283.95556640625,288.65997314453125,286.8685913085937,286.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680326329544,2.126158360482577e-09,0.0009680304792709,-0.0046216277405619,0.0,0.0,0.0,-0.0058668395504355,60.0,-0.4485654830932617,-0.0,-6.389094409087194e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.081543976208196e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.563314233673736e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.063435623422265e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.563301136950032e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0004536412889137,287.5040283203125,294.1499938964844,286.21051025390625,283.9366455078125,288.6390075683594,286.848388671875,286.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699335888,2.0871897543628393e-09,0.0009676972404122,-0.0045195152051746,0.0,0.0,0.0,-0.0058475211262702,60.0,-0.4772184491157532,-0.0,-6.384696149552839e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.076669812202454e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.558181773172691e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.059644121909514e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.558167948853225e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004533978062681,287.4984436035156,294.1499938964844,286.11474609375,283.8970031738281,288.59649658203125,286.8071594238281,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671790176071,2.026358414397577e-09,0.0009671770385466,-0.0043601137585937,0.0,0.0,0.0,-0.0058173639699816,60.0,-0.5380421876907349,-0.0,-6.377833017268132e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.076669812202454e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.558181773172691e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.059644121909514e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.558167948853225e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004533978062681,287.4984436035156,294.1499938964844,286.11474609375,283.8970031738281,288.59649658203125,286.8071594238281,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671790176071,2.026358414397577e-09,0.0009671770385466,-0.0043601137585937,0.0,0.0,0.0,-0.0058173639699816,60.0,-0.5380421876907349,-0.0,-6.377833017268132e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.074994886759669e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.556417353451252e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.058340997900814e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.556404256727546e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004533141327556,287.4928894042969,294.1499938964844,286.0120849609375,283.8550109863281,288.55303955078125,286.7637023925781,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669996215961,2.0053925187113464e-09,0.000966997584328,-0.0043051745742559,0.0,0.0,0.0,-0.0058069694787263,60.0,-0.6039339900016785,-0.0,-6.375468331043521e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.074994886759669e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.556417353451252e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.058340997900814e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.556404256727546e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004533141327556,287.4928894042969,294.1499938964844,286.0120849609375,283.8550109863281,288.55303955078125,286.7637023925781,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669996215961,2.0053925187113464e-09,0.000966997584328,-0.0043051745742559,0.0,0.0,0.0,-0.0058069694787263,60.0,-0.6039339900016785,-0.0,-6.375468331043521e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.077556751435624e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.559115278534593e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.060333882691339e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.559102909406648e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004534421314019,287.4873962402344,294.1499938964844,285.9032287597656,283.81072998046875,288.5083923339844,286.7158508300781,286.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.037218616024461e-09,0.0009672696469351,-0.0043885721825063,0.0,0.0,0.0,-0.0058227465488016,60.0,-0.6746618151664734,-0.0,-6.379057992944581e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.077556751435624e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.559115278534593e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.060333882691339e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.559102909406648e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004534421314019,287.4873962402344,294.1499938964844,285.9032287597656,283.81072998046875,288.5083923339844,286.7158508300781,286.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.037218616024461e-09,0.0009672696469351,-0.0043885721825063,0.0,0.0,0.0,-0.0058227465488016,60.0,-0.6746618151664734,-0.0,-6.379057992944581e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.084345947485416e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.566264634486288e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.065614045131952e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.566252265358344e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0004537812783382,287.48193359375,294.1499938964844,285.7888488769531,283.76434326171875,288.46258544921875,286.6616516113281,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679941576905,2.1217123613581634e-09,0.0009679920622147,-0.0046099782921373,0.0,0.0,0.0,-0.0058646332472562,60.0,-0.7494023442268372,-0.0,-6.388592765915746e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.084345947485416e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.566264634486288e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.065614045131952e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.566252265358344e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0004537812783382,287.48193359375,294.1499938964844,285.7888488769531,283.76434326171875,288.46258544921875,286.6616516113281,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679941576905,2.1217123613581634e-09,0.0009679920622147,-0.0046099782921373,0.0,0.0,0.0,-0.0058646332472562,60.0,-0.7494023442268372,-0.0,-6.388592765915746e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.088953083846718e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.571116243023424e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.069197454256937e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.57110314629972e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,0.0004540114023257,287.4792175292969,294.1499938964844,285.7297668457031,283.7403564453125,288.4392395019531,286.6317749023437,286.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684846154414,2.179065150542669e-09,0.0009684824617579,-0.0047602644190192,0.0,0.0,0.0,-0.0058930655941367,60.0,-0.7881226539611816,-0.0,-6.395068652409466e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.094182314584032e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.57662268774584e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.073264714563265e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.576610318617897e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0004542726383078,287.4765319824219,294.1499938964844,285.6695556640625,283.71588134765625,288.41552734375,286.599365234375,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441715152865527e-09,0.0009690391598269,-0.0049308673478662,0.0,0.0,0.0,-0.0059253415092825,60.0,-0.8278470039367676,-0.0,-6.402424190810052e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.105017670663074e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.588032844476402e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,7.081691728672013e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.588020475348458e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0004548138822428,287.4711608886719,294.1499938964844,285.5460510253906,283.66552734375,288.3671264648437,286.52740478515625,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790795999900642e-09,0.0009701928356662,-0.0052843759767711,0.0,0.0,0.0,-0.0059922211803495,60.0,-0.9096765518188475,-0.0,-6.417679543346821e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.105017670663074e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.588032844476402e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,7.081691728672013e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.588020475348458e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0004548138822428,287.4711608886719,294.1499938964844,285.5460510253906,283.66552734375,288.3671264648437,286.52740478515625,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790795999900642e-09,0.0009701928356662,-0.0052843759767711,0.0,0.0,0.0,-0.0059922211803495,60.0,-0.9096765518188475,-0.0,-6.417679543346821e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.114415297517552e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.597928146831693e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,7.089001155691221e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.597915777703749e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004552832979243,287.4658203125,294.1499938964844,285.4189758300781,283.6134338378906,288.3173828125,286.44635009765625,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9942098259925842,-0.0,-6.430923349398654e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.114415297517552e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.597928146831693e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,7.089001155691221e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.597915777703749e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004552832979243,287.4658203125,294.1499938964844,285.4189758300781,283.6134338378906,288.3173828125,286.44635009765625,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9942098259925842,-0.0,-6.430923349398654e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.121638140641152e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.60553443292156e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,7.094618922565132e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.605522063793616e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004556441272143,287.46051025390625,294.1499938964844,285.2890014648437,283.5596923828125,288.2663269042969,286.3572998046875,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0808671712875366,-0.0,-6.441109690058512e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.121638140641152e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.60553443292156e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,7.094618922565132e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.605522063793616e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004556441272143,287.46051025390625,294.1499938964844,285.2890014648437,283.5596923828125,288.2663269042969,286.3572998046875,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0808671712875366,-0.0,-6.441109690058512e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.120202594203874e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.604023216525091e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.093502063071355e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.604010847397149e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.000455572415376,287.4552917480469,294.1499938964844,285.1568298339844,283.5045166015625,288.2138061523437,286.261962890625,286.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001145064613e-09,0.0009718091459944,-0.0057794153690338,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1689423322677612,-0.0,-6.439072564035089e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.120202594203874e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.604023216525091e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.093502063071355e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.604010847397149e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.000455572415376,287.4552917480469,294.1499938964844,285.1568298339844,283.5045166015625,288.2138061523437,286.261962890625,286.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001145064613e-09,0.0009718091459944,-0.0057794153690338,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1689423322677612,-0.0,-6.439072564035089e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.11257156985812e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.595986921340228e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,7.087567064445466e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.595975279808044e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0004551912425085,287.4526672363281,294.1499938964844,285.090087890625,283.4764709472656,288.1870422363281,286.2157287597656,286.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.2126835584640503,-0.0,-6.42829647290455e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.105596836889164e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.588641842128708e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.082141382852569e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.588630200596526e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0004548428405541,287.4501037597656,294.1499938964844,285.0230407714844,283.4481201171875,288.159912109375,286.1708984375,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023248910903,0.0,0.0,0.0,-0.0059956214390695,60.0,-1.2564058303833008,-0.0,-6.418454745471537e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.089402010431512e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.571587725076824e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.069545972626656e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.571576083544642e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004540338995866,287.4449462890625,294.1499938964844,284.88836669921875,283.39068603515625,288.1048278808594,286.0858764648437,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.343793511390686,-0.0,-6.39563424442713e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.089402010431512e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.571587725076824e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.069545972626656e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.571576083544642e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004540338995866,287.4449462890625,294.1499938964844,284.88836669921875,283.39068603515625,288.1048278808594,286.0858764648437,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.343793511390686,-0.0,-6.39563424442713e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.071551176020876e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.552790288580582e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.055661990307271e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.5527786470484e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0004531422164291,287.4398803710937,294.1499938964844,284.7534484863281,283.3324279785156,288.0484619140625,286.0093688964844,286.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615771229553047e-09,0.0009666234836913,-0.004190360661596,0.0,0.0,0.0,-0.0057852510362863,60.0,-1.4308652877807615,-0.0,-6.370527927401781e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.071551176020876e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.552790288580582e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.055661990307271e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.5527786470484e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0004531422164291,287.4398803710937,294.1499938964844,284.7534484863281,283.3324279785156,288.0484619140625,286.0093688964844,286.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615771229553047e-09,0.0009666234836913,-0.004190360661596,0.0,0.0,0.0,-0.0057852510362863,60.0,-1.4308652877807615,-0.0,-6.370527927401781e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.055910049937664e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.536318975733592e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.043495861580595e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.536308061797172e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004523609241005,287.4348449707031,294.1499938964844,284.6189270019531,283.27362060546875,287.9908447265625,285.9418334960937,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666145213368623e-09,0.0009649561834521,-0.0036794794723391,0.0,0.0,0.0,-0.005688598845154,60.0,-1.5175575017929075,-0.0,-6.348569314695851e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.055910049937664e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.536318975733592e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.043495861580595e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.536308061797172e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004523609241005,287.4348449707031,294.1499938964844,284.6189270019531,283.27362060546875,287.9908447265625,285.9418334960937,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666145213368623e-09,0.0009649561834521,-0.0036794794723391,0.0,0.0,0.0,-0.005688598845154,60.0,-1.5175575017929075,-0.0,-6.348569314695851e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
