time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087180,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.049806976690888e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.529892122372984e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.038749026833102e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.529881208436564e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004520560614764,287.4320678710937,294.1499938964844,284.5440368652344,283.24053955078125,287.9580383300781,285.9069519042969,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.6905279398571332e-09,0.0009643053635954,-0.0034801010042428,0.0,0.0,0.0,-0.0056508784182369,60.0,-1.5660449266433716,-0.0,-6.340010116900885e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.046890772879124e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.526820940664038e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.036481110844761e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.526809299131855e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004519103677012,287.42987060546875,294.1499938964844,284.4854736328125,283.2145080566406,287.9320373535156,285.8801574707031,286.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847820013761,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.6041786670684814,-0.0,-6.335919522371114e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.045909973792732e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.525787754682824e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.035717862891033e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.525776840746404e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004518613859545,287.42742919921875,294.1499938964844,284.4193725585937,283.1849060058594,287.9021301269531,285.8497619628906,286.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526518382132,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6475964784622192,-0.0,-6.334541780006475e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.047262574313208e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.527213114779444e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,7.036769966362044e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.52720147324726e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004519289650488,287.4249572753906,294.1499938964844,284.3537902832031,283.1553649902344,287.87188720703125,285.818359375,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587093920605867e-09,0.0009640328935347,-0.0033967236522585,0.0,0.0,0.0,-0.0056351027451455,60.0,-1.6911072731018066,-0.0,-6.336432534226334e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.05586130102165e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.536267316434532e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.043458026601002e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.536256402498112e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0004523584793787,287.4200744628906,294.1499938964844,284.2244873046875,283.0964660644531,287.81060791015625,285.7496032714844,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.7657557638273147e-09,0.0009649480343796,-0.0036772300954908,0.0,0.0,0.0,-0.0056881690397858,60.0,-1.7782732248306274,-0.0,-6.348472680883789e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.05586130102165e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.536267316434532e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.043458026601002e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.536256402498112e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0004523584793787,287.4200744628906,294.1499938964844,284.2244873046875,283.0964660644531,287.81060791015625,285.7496032714844,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.7657557638273147e-09,0.0009649480343796,-0.0036772300954908,0.0,0.0,0.0,-0.0056881690397858,60.0,-1.7782732248306274,-0.0,-6.348472680883789e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.067790961125866e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.548829984851182e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.052736327750608e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.54881907091476e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004529544094111,287.4152526855469,294.1499938964844,284.0982360839844,283.0381774902344,287.74810791015625,285.6683959960937,286.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914310487904913e-09,0.000966218416579,-0.0040665036067366,0.0,0.0,0.0,-0.0057618143036961,60.0,-1.8649101257324217,-0.0,-6.365200988511789e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.067790961125866e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.548829984851182e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.052736327750608e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.54881907091476e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004529544094111,287.4152526855469,294.1499938964844,284.0982360839844,283.0381774902344,287.74810791015625,285.6683959960937,286.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914310487904913e-09,0.000966218416579,-0.0040665036067366,0.0,0.0,0.0,-0.0057618143036961,60.0,-1.8649101257324217,-0.0,-6.365200988511789e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.076423157239331e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.55791983869858e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.059450581436977e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.55790965235792e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004533856117632,287.4104309082031,294.1499938964844,283.9757385253906,282.98077392578125,287.6844177246094,285.5753479003906,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021783185313097e-09,0.0009671375737525,-0.004348125308752,0.0,0.0,0.0,-0.0058150943368673,60.0,-1.949374794960022,-0.0,-6.377317163241969e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.076423157239331e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.55791983869858e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.059450581436977e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.55790965235792e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004533856117632,287.4104309082031,294.1499938964844,283.9757385253906,282.98077392578125,287.6844177246094,285.5753479003906,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021783185313097e-09,0.0009671375737525,-0.004348125308752,0.0,0.0,0.0,-0.0058150943368673,60.0,-1.949374794960022,-0.0,-6.377317163241969e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.079086157726124e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.560723992763089e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.061521318973973e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.560713078826666e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0004535186453722,287.4057006835937,294.1499938964844,283.85760498046875,282.9245910644531,287.6197814941406,285.4762878417969,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.054877379364939e-09,0.0009674207540228,-0.0044348444789648,0.0,0.0,0.0,-0.0058315014466643,60.0,-2.030412673950196,-0.0,-6.381050354775655e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.079086157726124e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.560723992763089e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.061521318973973e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.560713078826666e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0004535186453722,287.4057006835937,294.1499938964844,283.85760498046875,282.9245910644531,287.6197814941406,285.4762878417969,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.054877379364939e-09,0.0009674207540228,-0.0044348444789648,0.0,0.0,0.0,-0.0058315014466643,60.0,-2.030412673950196,-0.0,-6.381050354775655e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.078862058231608e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.560488251736388e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.061346695991233e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.560477337799966e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004535074403975,287.4033203125,294.1499938964844,283.8003845214844,282.8970947265625,287.58709716796875,285.4260559082031,286.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986933194,2.052049641321218e-09,0.0009673965978436,-0.0044274344108998,0.0,0.0,0.0,-0.0058300998061895,60.0,-2.0693819522857666,-0.0,-6.380731321087296e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.078442235477267e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.560045873513444e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.061020733090118e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.560035687172784e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0004534864856395,287.4009704589844,294.1499938964844,283.7445373535156,282.8699951171875,287.5542297363281,285.37579345703125,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535823822,2.046779190578718e-09,0.000967351545114,-0.0044136238284409,0.0,0.0,0.0,-0.0058274869807064,60.0,-2.1072537899017334,-0.0,-6.380136596817465e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.078553557628766e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.560163016431034e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,7.061107316985726e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.560152830090374e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004534920444712,287.39630126953125,294.1499938964844,283.6371765136719,282.8173217773437,287.4879455566406,285.275146484375,286.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967364758253,2.0480903639708004e-09,0.0009673627209849,-0.0044170599430799,0.0,0.0,0.0,-0.0058281365782022,60.0,-2.180398941040039,-0.0,-6.380284389706503e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.078553557628766e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.560163016431034e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,7.061107316985726e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.560152830090374e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004534920444712,287.39630126953125,294.1499938964844,283.6371765136719,282.8173217773437,287.4879455566406,285.275146484375,286.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967364758253,2.0480903639708004e-09,0.0009673627209849,-0.0044170599430799,0.0,0.0,0.0,-0.0058281365782022,60.0,-2.180398941040039,-0.0,-6.380284389706503e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.082636825041844e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.564462379785256e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,7.064282544888556e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.564452193444596e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004536960332188,287.3916931152344,294.1499938964844,283.5361633300781,282.7669677734375,287.4210205078125,285.1715393066406,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677992784418,2.0988855098380554e-09,0.000967797182966,-0.0045501627027988,0.0,0.0,0.0,-0.0058533186092972,60.0,-2.250121831893921,-0.0,-6.38601633795588e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.082636825041844e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.564462379785256e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,7.064282544888556e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.564452193444596e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004536960332188,287.3916931152344,294.1499938964844,283.5361633300781,282.7669677734375,287.4210205078125,285.1715393066406,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677992784418,2.0988855098380554e-09,0.000967797182966,-0.0045501627027988,0.0,0.0,0.0,-0.0058533186092972,60.0,-2.250121831893921,-0.0,-6.38601633795588e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.07443682081066e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.555827273288742e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,7.057904440443963e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.555817814543845e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,0.000453286425909,287.3871154785156,294.1499938964844,283.4422302246094,282.71923828125,287.35357666015625,285.0709533691406,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669252322055,1.9966448494557203e-09,0.0009669231949374,-0.0042822519317269,0.0,0.0,0.0,-0.0058026351034641,60.0,-2.313928842544556,-0.0,-6.374482097726286e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.07443682081066e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.555827273288742e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,7.057904440443963e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.555817814543845e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,0.000453286425909,287.3871154785156,294.1499938964844,283.4422302246094,282.71923828125,287.35357666015625,285.0709533691406,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669252322055,1.9966448494557203e-09,0.0009669231949374,-0.0042822519317269,0.0,0.0,0.0,-0.0058026351034641,60.0,-2.313928842544556,-0.0,-6.374482097726286e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.067922655958682e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.54896750045009e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.052838191157207e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.548958041705192e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004529610159806,287.3841857910156,294.1499938964844,283.3860778808594,282.6902770996094,287.31024169921875,285.0120544433594,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662305237725,1.915435809962673e-09,0.0009662286029197,-0.0040694521740078,0.0,0.0,0.0,-0.0057623754255473,60.0,-2.351196527481079,-0.0,-6.36532817566149e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.06557688722387e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.546497312840074e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.05101338098757e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.546487126499414e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,0.0004528438439592,287.382568359375,294.1499938964844,283.35595703125,282.674560546875,287.28582763671875,284.9801940917969,286.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802308306,1.886179656906961e-09,0.0009659783681854,-0.0039927894249558,0.0,0.0,0.0,-0.0057478714734315,60.0,-2.3712940216064453,-0.0,-6.362031967910299e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.06266868696548e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.543434862280264e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,7.04875128576532e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.543424675939605e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004526985867414,287.3803405761719,294.1499938964844,283.31591796875,282.6534729003906,287.2518615722656,284.9373779296875,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499100029600862e-09,0.0009656682377681,-0.0038977481890469,0.0,0.0,0.0,-0.0057298908941447,60.0,-2.398134708404541,-0.0,-6.357946347179677e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.059942385647446e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.540563769405708e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.046630344120786e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.540553583065048e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004525623808149,287.3780822753906,294.1499938964844,283.278076171875,282.63330078125,287.2178649902344,284.89599609375,286.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.815904093760423e-09,0.0009653774322941,-0.0038086387794464,0.0,0.0,0.0,-0.0057130325585603,60.0,-2.42362380027771,-0.0,-6.354117232376666e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.054826659848914e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.535176650388166e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.04265185049735e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.535167191643268e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,0.0004523068491835,287.3736572265625,294.1499938964844,283.2091979980469,282.5957946777344,287.14990234375,284.81707763671875,286.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752097356089166e-09,0.0009648317354731,-0.0036414386704564,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4706571102142334,-0.0,-6.34693577694634e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.054826659848914e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.535176650388166e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.04265185049735e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.535167191643268e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,0.0004523068491835,287.3736572265625,294.1499938964844,283.2091979980469,282.5957946777344,287.14990234375,284.81707763671875,286.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752097356089166e-09,0.0009648317354731,-0.0036414386704564,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4706571102142334,-0.0,-6.34693577694634e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.04992048162967e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.530009992886336e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.038835610728711e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.530000534141436e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.000452061794931,287.3692626953125,294.1499938964844,283.1499938964844,282.5624389648437,287.0820617675781,284.7435607910156,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.5113179683685303,-0.0,-6.340051328379559e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.04992048162967e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.530009992886336e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.038835610728711e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.530000534141436e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.000452061794931,287.3692626953125,294.1499938964844,283.1499938964844,282.5624389648437,287.0820617675781,284.7435607910156,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.5113179683685303,-0.0,-6.340051328379559e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.04503685887903e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.52486734604463e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.035036833258346e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.524857887299731e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004518178466241,287.3648986816406,294.1499938964844,283.09649658203125,282.5314636230469,287.01446533203125,284.6752319335937,286.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5469772815704346,-0.0,-6.333202406949567e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.04503685887903e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.52486734604463e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.035036833258346e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.524857887299731e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004518178466241,287.3648986816406,294.1499938964844,283.09649658203125,282.5314636230469,287.01446533203125,284.6752319335937,286.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5469772815704346,-0.0,-6.333202406949567e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.040966688189656e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.520581079414114e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.031871064100415e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.520571620669216e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0004516145272646,287.3612670898437,294.1499938964844,283.0523376464844,282.5056457519531,286.9576721191406,284.6214599609375,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633548907004,1.579211095226185e-09,0.0009633533190935,-0.0031884040217846,0.0,0.0,0.0,-0.0055956933647394,60.0,-2.575162649154663,-0.0,-6.32749745932415e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.040233999257909e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.51980910031125e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,7.031301356619224e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.519799641566352e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0004515779437497,287.360595703125,294.1499938964844,283.04425048828125,282.5008850097656,286.9471740722656,284.6119079589844,286.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632767760194,1.5700715172428659e-09,0.0009632752044126,-0.0031644543632864,0.0,0.0,0.0,-0.0055911624804139,60.0,-2.580271005630493,-0.0,-6.326470725070976e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.038001735461876e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.517458966001868e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.02956531313248e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.51744950725697e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,0.0004514664469752,287.35845947265625,294.1499938964844,283.01861572265625,282.4857482910156,286.91363525390625,284.5819396972656,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630386484786,1.5422321197888778e-09,0.0009630370768718,-0.0030915031675249,0.0,0.0,0.0,-0.0055773607455194,60.0,-2.596508979797364,-0.0,-6.323343626490896e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.036358096636832e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.515728015685454e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,7.028286927379668e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.515718556940556e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,0.0004513843450695,287.3563232421875,294.1499938964844,282.9932556152344,282.470703125,286.88018798828125,284.5528564453125,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628630941733,1.521714421137687e-09,0.0009628615807741,-0.003037738148123,0.0,0.0,0.0,-0.0055671888403594,60.0,-2.6125757694244385,-0.0,-6.321039336398826e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.03414693311788e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.513399709248917e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.026567618595436e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.513390250504016e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004512738960329,287.35211181640625,294.1499938964844,282.9435119628906,282.4408874511719,286.8134765625,284.49615478515625,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626270621083,1.4941019532699327e-09,0.0009626255487091,-0.0029653813689947,0.0,0.0,0.0,-0.005553500726819,60.0,-2.64445424079895,-0.0,-6.317939238442706e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.03414693311788e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.513399709248917e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.026567618595436e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.513390250504016e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004512738960329,287.35211181640625,294.1499938964844,282.9435119628906,282.4408874511719,286.8134765625,284.49615478515625,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626270621083,1.4941019532699327e-09,0.0009626255487091,-0.0029653813689947,0.0,0.0,0.0,-0.005553500726819,60.0,-2.64445424079895,-0.0,-6.317939238442706e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.023269376484676e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.501944441581144e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.018106407485902e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.501935710432008e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0004507305275183,287.3479309082031,294.1499938964844,282.8949584960937,282.4114074707031,286.74713134765625,284.4463806152344,286.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614676237106,1.358505752335759e-09,0.0009614662849344,-0.0026100599206984,0.0,0.0,0.0,-0.0054862811230123,60.0,-2.67415738105774,-0.0,-6.302726518470081e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.023269376484676e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.501944441581144e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.018106407485902e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.501935710432008e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0004507305275183,287.3479309082031,294.1499938964844,282.8949584960937,282.4114074707031,286.74713134765625,284.4463806152344,286.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614676237106,1.358505752335759e-09,0.0009614662849344,-0.0026100599206984,0.0,0.0,0.0,-0.0054862811230123,60.0,-2.67415738105774,-0.0,-6.302726518470081e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.014708484755828e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.492930257692932e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.011448178673163e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.492920798948036e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004503029340412,287.34381103515625,294.1499938964844,282.84765625,282.3822326660156,286.6811828613281,284.40576171875,286.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251787895562017e-09,0.0009605535306036,-0.0023304121568799,0.0,0.0,0.0,-0.0054333754815161,60.0,-2.7022745609283447,-0.0,-6.290765952599031e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
