time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089520,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.014708484755828e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.492930257692932e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.011448178673163e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.492920798948036e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004503029340412,287.34381103515625,294.1499938964844,282.84765625,282.3822326660156,286.6811828613281,284.40576171875,286.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251787895562017e-09,0.0009605535306036,-0.0023304121568799,0.0,0.0,0.0,-0.0054333754815161,60.0,-2.7022745609283447,-0.0,-6.290765952599031e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.009469795273616e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.48741362662986e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.00737364240922e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.487404895480722e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0004500412615016,287.3408508300781,294.1499938964844,282.8143310546875,282.3614501953125,286.6339111328125,284.3802490234375,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592560224235,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.72228741645813,-0.0,-6.283451625677118e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.007353946799412e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.485185000812636e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.005727820796892e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.485176269663498e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0004499355563893,287.3396911621094,294.1499938964844,282.8015441894531,282.3533935546875,286.6156005859375,284.3711242675781,286.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.1600868043970536e-09,0.0009597693569958,-0.0020901144016534,0.0,0.0,0.0,-0.0053879148326814,60.0,-2.7299797534942627,-0.0,-6.280497899524562e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.003842569654807e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.481487359153108e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,7.002997153904289e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.48147862800397e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.000449760176707,287.33770751953125,294.1499938964844,282.7789306640625,282.3390808105469,286.5834350585937,284.3566589355469,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00094259128673,1.0994809507280934e-09,0.0009425901807844,-0.0019479604670777,0.0,0.0,0.0,-0.0052741221152246,60.0,-2.724194526672364,-0.0,-6.275598707361496e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.00659360922873e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.484383917879312e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.005136285442859e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.484375186730176e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0004498975758906,287.3380432128906,294.1499938964844,282.7566223144531,282.3248291015625,286.5541687011719,284.3428955078125,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007566089043393,9.471494699653251e-10,0.0007566079148091,-0.001733461744152,0.0,0.0,0.0,-0.0042703016661107,60.0,-2.5920956134796143,-0.0,-6.27943066433545e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.4568376577226445e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,3.640219438239001e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.688654603844043e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,3.640216164058074e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0001726760383462,287.3365173339844,294.1499938964844,282.7128601074219,282.2965393066406,286.50543212890625,284.3197021484375,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007041154894977,7.97012567055333e-10,0.0007041146745905,-0.0013912437716498,0.0,0.0,0.0,-0.0039147930219769,60.0,-2.1230661869049072,-0.0,-9.250319621401104e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.4568376577226445e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,3.640219438239001e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.688654603844043e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,3.640216164058074e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0001726760383462,287.3365173339844,294.1499938964844,282.7128601074219,282.2965393066406,286.50543212890625,284.3197021484375,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007041154894977,7.97012567055333e-10,0.0007041146745905,-0.0013912437716498,0.0,0.0,0.0,-0.0039147930219769,60.0,-2.1230661869049072,-0.0,-9.250319621401104e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,4.1389139369130135e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,4.358478690846823e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,3.219158679712564e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,4.358475052868016e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0002067471214104,287.34039306640625,294.1499938964844,282.6703186035156,282.2684936523437,286.47613525390625,284.3194580078125,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419725446496,5.525595536681749e-10,0.0004419719916768,-0.0010107161942869,0.0,0.0,0.0,-0.0024893647059798,60.0,-1.505462408065796,-0.0,-1.3260848419349712e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,4.1389139369130135e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,4.358478690846823e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,3.219158679712564e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,4.358475052868016e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0002067471214104,287.34039306640625,294.1499938964844,282.6703186035156,282.2684936523437,286.47613525390625,284.3194580078125,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419725446496,5.525595536681749e-10,0.0004419719916768,-0.0010107161942869,0.0,0.0,0.0,-0.0024893647059798,60.0,-1.505462408065796,-0.0,-1.3260848419349712e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,3.385476884432137e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,3.565072620403953e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.633151598274708e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,3.5650693462230265e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0001691114157438,287.3441162109375,294.1499938964844,282.62890625,282.2406921386719,286.4572448730469,284.3110046386719,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607530670706,4.5120773783935404e-10,0.0003607526014093,-0.0008254802087321,0.0,0.0,0.0,-0.0020320194307714,60.0,-1.2000097036361694,-0.0,-8.872338419507741e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,3.385476884432137e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,3.565072620403953e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.633151598274708e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,3.5650693462230265e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0001691114157438,287.3441162109375,294.1499938964844,282.62890625,282.2406921386719,286.4572448730469,284.3110046386719,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607530670706,4.5120773783935404e-10,0.0003607526014093,-0.0008254802087321,0.0,0.0,0.0,-0.0020320194307714,60.0,-1.2000097036361694,-0.0,-8.872338419507741e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,3.1281135306926444e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,3.2940566597972065e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.4329799998668022e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,3.294053749414161e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0001562556135468,287.3486022949219,294.1499938964844,282.5886535644531,282.21307373046875,286.4435119628906,284.3078308105469,286.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335962246637,4.1717496124249454e-10,0.0003335957881063,-0.0007631642511114,0.0,0.0,0.0,-0.0018790112808346,60.0,-1.0457757711410522,-0.0,-7.574663563048034e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,3.1281135306926444e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,3.2940566597972065e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.4329799998668022e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,3.294053749414161e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0001562556135468,287.3486022949219,294.1499938964844,282.5886535644531,282.21307373046875,286.4435119628906,284.3078308105469,286.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335962246637,4.1717496124249454e-10,0.0003335957881063,-0.0007631642511114,0.0,0.0,0.0,-0.0018790112808346,60.0,-1.0457757711410522,-0.0,-7.574663563048034e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,3.093061241088435e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,3.2571449992246926e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,2.405716986686457e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,3.257142088841647e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0001545046688988,287.3507080078125,294.1499938964844,282.5689697265625,282.1993408203125,286.4369812011719,284.3068542480469,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292672336101,4.119084795473072e-10,0.0003292668261565,-0.0007536475313827,0.0,0.0,0.0,-0.0018547179643064,60.0,-1.01675283908844,-0.0,-7.405856816689038e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,3.0537950806319714e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,3.215795732103288e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,2.375176700297743e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,3.2157928217202425e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.000152543245349,287.3529357910156,294.1499938964844,282.549560546875,282.1856689453125,286.43072509765625,284.30596923828125,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003253940667491,4.0698666659011446e-10,0.0003253936592955,-0.0007445812225341,0.0,0.0,0.0,-0.0018328540027141,60.0,-0.9999474883079528,-0.0,-7.219016495696451e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,2.887802656914573e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,3.0409975806833245e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,2.2460711988969703e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,3.040994852199219e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0001442515931557,287.357421875,294.1499938964844,282.5115966796875,282.1584167480469,286.4189147949219,284.3047180175781,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308100687107,3.8525882484208296e-10,0.0003081003087572,-0.0007047517574392,0.0,0.0,0.0,-0.0017353848088532,60.0,-0.9686840772628784,-0.0,-6.4555489842632605e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,2.887802656914573e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,3.0409975806833245e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,2.2460711988969703e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,3.040994852199219e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0001442515931557,287.357421875,294.1499938964844,282.5115966796875,282.1584167480469,286.4189147949219,284.3047180175781,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308100687107,3.8525882484208296e-10,0.0003081003087572,-0.0007047517574392,0.0,0.0,0.0,-0.0017353848088532,60.0,-0.9686840772628784,-0.0,-6.4555489842632605e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,2.578608473413624e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,2.7154008421348408e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,2.0055866116308607e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,2.715398477448616e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0001288067142013,287.3617553710937,294.1499938964844,282.4747314453125,282.1313171386719,286.40948486328125,284.30548095703125,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746421669144,3.4353830891120646e-10,0.0002746418176684,-0.0006285262061282,0.0,0.0,0.0,-0.0015470003709197,60.0,-0.8960922956466675,-0.0,-5.147174242381425e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,2.578608473413624e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,2.7154008421348408e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,2.0055866116308607e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,2.715398477448616e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0001288067142013,287.3617553710937,294.1499938964844,282.4747314453125,282.1313171386719,286.40948486328125,284.30548095703125,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746421669144,3.4353830891120646e-10,0.0002746418176684,-0.0006285262061282,0.0,0.0,0.0,-0.0015470003709197,60.0,-0.8960922956466675,-0.0,-5.147174242381425e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,2.048174246738199e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,2.156827576982323e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,1.593026172486134e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,2.1568257579929195e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.0001023104487103,287.3658142089844,294.1499938964844,282.4389953613281,282.1043395996094,286.4026184082031,284.3084411621094,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182432363042,2.7296714888436213e-10,0.0002182429598178,-0.0004993923939764,0.0,0.0,0.0,-0.0012293021427467,60.0,-0.7739343643188477,-0.0,-3.247370372605473e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,2.048174246738199e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,2.156827576982323e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,1.593026172486134e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,2.1568257579929195e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.0001023104487103,287.3658142089844,294.1499938964844,282.4389953613281,282.1043395996094,286.4026184082031,284.3084411621094,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182432363042,2.7296714888436213e-10,0.0002182429598178,-0.0004993923939764,0.0,0.0,0.0,-0.0012293021427467,60.0,-0.7739343643188477,-0.0,-3.247370372605473e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.5638070181012154e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,1.6467653040308505e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,1.2162956409156322e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,1.6467638488393277e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.811532123014331e-05,287.3682861328125,294.1499938964844,282.4112243652344,282.0828552246094,286.399658203125,284.31182861328125,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666274911258,2.0840985881509508e-10,0.0001666272728471,-0.0003812858776655,0.0,0.0,0.0,-0.0009385656449012,60.0,-0.6247937679290771,-0.0,-1.893059708990563e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,1.4535274203808513e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,1.5306355635402724e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,1.13052255983348e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,1.5306341083487496e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,7.260663551278412e-05,287.3688049316406,294.1499938964844,282.4043884277344,282.0774841308594,286.3991394042969,284.3126220703125,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154877139721,1.9371303172643903e-10,0.0001548769505461,-0.0003543979837559,0.0,0.0,0.0,-0.0008723792270757,60.0,-0.5874785780906677,-0.0,-1.6354770870918856e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,1.1968414582952391e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,1.260332646779716e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.308777407568414e-06,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,1.260331555386074e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,5.978465560474433e-05,287.36981201171875,294.1499938964844,282.3874816894531,282.0640869140625,286.3982238769531,284.3144226074219,286.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275295508094,1.5950724074897948e-10,0.0001275293907383,-0.0002918178506661,0.0,0.0,0.0,-0.000718337483704,60.0,-0.4966541230678558,-0.0,-1.108846015007714e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.693942956801038e-06,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,1.0208196727035102e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,7.539742000517435e-06,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,1.0208187632088084e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,4.842320777243003e-05,287.3705444335937,294.1499938964844,282.370849609375,282.0507202148437,286.39764404296875,284.3158264160156,286.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032941727316,1.2919480762985103e-10,0.0001032940417644,-0.0002363613602938,0.0,0.0,0.0,-0.000581826432608,60.0,-0.4129969775676727,-0.0,-7.274429947301542e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,6.200541974976659e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,6.529474376293365e-06,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,4.822649316338357e-06,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,6.529468464577803e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,3.0972962122177705e-05,287.3713684082031,294.1499938964844,282.33837890625,282.0240173339844,286.39703369140625,284.317626953125,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607000977965072e-05,8.263686956944126e-11,6.606992246815935e-05,-0.0001511837908765,0.0,0.0,0.0,-0.0003721533867064,60.0,-0.2746408879756927,-0.0,-2.976167090551485e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,6.200541974976659e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,6.529474376293365e-06,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,4.822649316338357e-06,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,6.529468464577803e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,3.0972962122177705e-05,287.3713684082031,294.1499938964844,282.33837890625,282.0240173339844,286.39703369140625,284.317626953125,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607000977965072e-05,8.263686956944126e-11,6.606992246815935e-05,-0.0001511837908765,0.0,0.0,0.0,-0.0003721533867064,60.0,-0.2746408879756927,-0.0,-2.976167090551485e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,4.096387328900164e-06,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,4.313696081226226e-06,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,3.1860824947216315e-06,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,4.313692443247419e-06,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,2.046228473773226e-05,287.37176513671875,294.1499938964844,282.3070068359375,281.9973449707031,286.3968200683594,284.3184814453125,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.3649066356010735e-05,5.459394047946376e-11,4.364901178632863e-05,-9.987942030420528e-05,0.0,0.0,0.0,-0.0002458626404404,60.0,-0.1805771440267563,-0.0,-1.2989725961531915e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,4.096387328900164e-06,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,4.313696081226226e-06,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,3.1860824947216315e-06,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,4.313692443247419e-06,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,2.046228473773226e-05,287.37176513671875,294.1499938964844,282.3070068359375,281.9973449707031,286.3968200683594,284.3184814453125,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.3649066356010735e-05,5.459394047946376e-11,4.364901178632863e-05,-9.987942030420528e-05,0.0,0.0,0.0,-0.0002458626404404,60.0,-0.1805771440267563,-0.0,-1.2989725961531915e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,2.945116420960403e-06,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,3.101351694567711e-06,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,2.290648808411788e-06,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,3.1013489660836058e-06,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,1.4711453331983648e-05,287.37188720703125,294.1499938964844,282.2767028808594,281.970703125,286.396728515625,284.3188781738281,286.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1381645385408774e-05,3.9250509092925157e-11,3.1381605367641896e-05,-7.180868851719424e-05,0.0,0.0,0.0,-0.0001767638023011,60.0,-0.1257271617650985,-0.0,-6.714333949942031e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,2.945116420960403e-06,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,3.101351694567711e-06,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,2.290648808411788e-06,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,3.1013489660836058e-06,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,1.4711453331983648e-05,287.37188720703125,294.1499938964844,282.2767028808594,281.970703125,286.396728515625,284.3188781738281,286.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1381645385408774e-05,3.9250509092925157e-11,3.1381605367641896e-05,-7.180868851719424e-05,0.0,0.0,0.0,-0.0001767638023011,60.0,-0.1257271617650985,-0.0,-6.714333949942031e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.19457660932676e-06,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.3109967060008785e-06,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,1.7068948636733694e-06,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.310994432264124e-06,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.0962354281218722e-05,287.3719482421875,294.1499938964844,282.2474365234375,281.9440612792969,286.39666748046875,284.319091796875,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338426202186384e-05,2.9247805566345875e-11,2.3384232918033376e-05,-5.3508778364630416e-05,0.0,0.0,0.0,-0.0001317168353125,60.0,-0.0913034677505493,-0.0,-3.728202468966657e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.19457660932676e-06,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.3109967060008785e-06,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,1.7068948636733694e-06,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.310994432264124e-06,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.0962354281218722e-05,287.3719482421875,294.1499938964844,282.2474365234375,281.9440612792969,286.39666748046875,284.319091796875,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338426202186384e-05,2.9247805566345875e-11,2.3384232918033376e-05,-5.3508778364630416e-05,0.0,0.0,0.0,-0.0001317168353125,60.0,-0.0913034677505493,-0.0,-3.728202468966657e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.8561461274657631e-06,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,1.9546127987268846e-06,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,1.4436708397624898e-06,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,1.954610979737481e-06,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.27182554733008e-06,287.3719482421875,294.1499938964844,282.2331848144531,281.9307556152344,286.3966369628906,284.3191833496094,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.977813917619642e-05,2.4737420445397608e-11,1.9778115529334173e-05,-4.525709664449096e-05,0.0,0.0,0.0,-0.0001114045735448,60.0,-0.0782458335161209,-0.0,-2.666995790878701e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.5281718788173748e-06,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,1.6092396890599048e-06,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,1.188579403788026e-06,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,1.609238324817852e-06,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.633528184669558e-06,287.3719787597656,294.1499938964844,282.2192077636719,281.9174194335937,286.3966369628906,284.3192138671875,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6283467630273663e-05,2.036648800995966e-11,1.6283447621390224e-05,-3.72604226868134e-05,0.0,0.0,0.0,-9.172009595204143e-05,60.0,-0.0661845654249191,-0.0,-1.8077666100180245e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.371700571136898e-07,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.868859933703789e-07,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.289108907571062e-07,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.86885083875677e-07,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,4.681354312197072e-06,287.3719787597656,294.1499938964844,282.1920166015625,281.8907165527344,286.3966369628906,284.3192443847656,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.986069017031696e-06,1.2490029843714724e-11,9.986056284105873e-06,-2.285046502947808e-05,0.0,0.0,0.0,-5.6248652981594205e-05,60.0,-0.0439178943634033,-0.0,-6.798840136712503e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.371700571136898e-07,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.868859933703789e-07,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.289108907571062e-07,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.86885083875677e-07,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,4.681354312197072e-06,287.3719787597656,294.1499938964844,282.1920166015625,281.8907165527344,286.3966369628906,284.3192443847656,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.986069017031696e-06,1.2490029843714724e-11,9.986056284105873e-06,-2.285046502947808e-05,0.0,0.0,0.0,-5.6248652981594205e-05,60.0,-0.0439178943634033,-0.0,-6.798840136712503e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,4.847951800002193e-07,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,5.105130185256712e-07,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,3.7706331568188034e-07,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,5.105125637783203e-07,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,2.421649924144731e-06,287.3719482421875,294.1499938964844,282.1658630371094,281.86395263671875,286.3966369628906,284.3192749023437,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.165800757822581e-06,6.4610890422589495e-12,5.165794391359668e-06,-1.1820536201412324e-05,0.0,0.0,0.0,-2.909745671786368e-05,60.0,-0.0258785355836153,-0.0,-1.8193428534540868e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
