time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,4.847951800002193e-07,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,5.105130185256712e-07,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,3.7706331568188034e-07,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,5.105125637783203e-07,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,2.421649924144731e-06,287.3719482421875,294.1499938964844,282.1658630371094,281.86395263671875,286.3966369628906,284.3192749023437,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.165800757822581e-06,6.4610890422589495e-12,5.165794391359668e-06,-1.1820536201412324e-05,0.0,0.0,0.0,-2.909745671786368e-05,60.0,-0.0258785355836153,-0.0,-1.8193428534540868e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.111664940684932e-07,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.2236865504510209e-07,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,1.642407880808605e-07,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.2236845609313605e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.0548194495640928e-06,287.3719482421875,294.1499938964844,282.14068603515625,281.8370666503906,286.3966369628906,284.3192749023437,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.250126499347971e-06,2.814322993399676e-12,2.25012354349019e-06,-5.148795935383532e-06,0.0,0.0,0.0,-1.2674310710281134e-05,60.0,-0.0133208287879824,-0.0,-3.4518189088311734e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.111664940684932e-07,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.2236865504510209e-07,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,1.642407880808605e-07,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.2236845609313605e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.0548194495640928e-06,287.3719482421875,294.1499938964844,282.14068603515625,281.8370666503906,286.3966369628906,284.3192749023437,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.250126499347971e-06,2.814322993399676e-12,2.25012354349019e-06,-5.148795935383532e-06,0.0,0.0,0.0,-1.2674310710281134e-05,60.0,-0.0133208287879824,-0.0,-3.4518189088311734e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,8.140911234022499e-08,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,8.57277839827475e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,6.331826796213137e-08,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,8.572770582304656e-08,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,4.0665500478098693e-07,287.3719482421875,294.1499938964844,282.119384765625,281.8133544921875,286.3966369628906,284.3192749023437,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.674866194269271e-07,1.084960571905158e-12,8.674855394019687e-07,-1.9849944692396093e-06,0.0,0.0,0.0,-4.886285751126707e-06,60.0,-0.0065442565828561,-0.0,-5.1303152535670665e-14,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,7.127685108798687e-08,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.50580113617616e-08,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,5.5437613610820335e-08,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,7.505794741291538e-08,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,3.560423067483498e-07,287.3719177246094,294.1499938964844,282.1165466308594,281.8100891113281,286.3966369628906,284.3192443847656,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.595118631797959e-07,9.499787024733197e-13,7.595108968416753e-07,-1.7379302335029934e-06,0.0,0.0,0.0,-4.278117557987571e-06,60.0,-0.0058739748783409,-0.0,-3.932737721091575e-14,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,3.5043854040850426e-08,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,3.6902893185697394e-08,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,2.7256360723981743e-08,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,3.690286121127429e-08,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.7505115579297128e-07,287.3719177246094,294.1499938964844,282.1048278808594,281.79656982421875,286.3966369628906,284.3192443847656,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7343210124163306e-07,4.670579244539508e-13,3.734316464942822e-07,-8.544868705939734e-07,0.0,0.0,0.0,-2.103435690514744e-06,60.0,-0.003629732877016,-0.0,-9.506523511644029e-15,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.5103989170484056e-08,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,1.590523979189129e-08,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.1747560257902025e-08,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,1.5905225581036575e-08,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,7.544748825694114e-08,287.3719177246094,294.1499938964844,282.0933837890625,281.7829895019531,286.3966369628906,284.3192443847656,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6094600141514093e-07,2.0129526572074813e-13,1.609457882523202e-07,-3.682780516101049e-07,0.0,0.0,0.0,-9.06555214896798e-07,60.0,-0.0021035503596067,-0.0,-1.7659619451924273e-15,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,6.324349377528904e-10,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,6.659849338674917e-10,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,4.918944140896997e-10,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,6.659843787559794e-10,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,3.1591405047493022e-09,287.3719177246094,294.1499938964844,282.0711975097656,281.7557067871094,286.3966369628906,284.3192443847656,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.736619262426302e-09,8.420795832820519e-15,6.736610824731315e-09,-1.5416883769603373e-08,0.0,0.0,0.0,-3.795139491558076e-08,60.0,-0.0005614460096694,-0.0,-3.096205068391365e-18,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,6.324349377528904e-10,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,6.659849338674917e-10,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,4.918944140896997e-10,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,6.659843787559794e-10,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,3.1591405047493022e-09,287.3719177246094,294.1499938964844,282.0711975097656,281.7557067871094,286.3966369628906,284.3192443847656,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.736619262426302e-09,8.420795832820519e-15,6.736610824731315e-09,-1.5416883769603373e-08,0.0,0.0,0.0,-3.795139491558076e-08,60.0,-0.0005614460096694,-0.0,-3.096205068391365e-18,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-1.1947698386194358e-10,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-1.2581512220943836e-10,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-9.292665248405996e-11,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-1.258150111871359e-10,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-5.96811766673255e-10,287.3719177246094,294.1499938964844,282.04998779296875,281.7282409667969,286.3966369628906,284.3192443847656,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.266861060500446e-09,-1.5601157865924504e-15,-1.2668595061882115e-09,2.9042019900060723e-09,0.0,0.0,0.0,7.144990377128124e-09,60.0,-0.0001232086360687,-0.0,-1.1050108055230708e-19,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-1.1947698386194358e-10,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-1.2581512220943836e-10,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-9.292665248405996e-11,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-1.258150111871359e-10,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-5.96811766673255e-10,287.3719177246094,294.1499938964844,282.04998779296875,281.7282409667969,286.3966369628906,284.3192443847656,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.266861060500446e-09,-1.5601157865924504e-15,-1.2668595061882115e-09,2.9042019900060723e-09,0.0,0.0,0.0,7.144990377128124e-09,60.0,-0.0001232086360687,-0.0,-1.1050108055230708e-19,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.2536129252727068e-11,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,1.3201158048647964e-11,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.750333353208962e-12,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,1.3201145905583632e-11,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,6.262050600280844e-11,287.3719177246094,294.1499938964844,282.0292358398437,281.7006530761719,286.3966369628906,284.3192443847656,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3545929655744968e-10,1.9567347819190995e-16,1.354590883906326e-10,-3.0947985840690246e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,-2.939235491794534e-05,-0.0,-1.2165359001308016e-21,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.2536129252727068e-11,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,1.3201158048647964e-11,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.750333353208962e-12,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,1.3201145905583632e-11,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,6.262050600280844e-11,287.3719177246094,294.1499938964844,282.0292358398437,281.7006530761719,286.3966369628906,284.3192443847656,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3545929655744968e-10,1.9567347819190995e-16,1.354590883906326e-10,-3.0947985840690246e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,-2.939235491794534e-05,-0.0,-1.2165359001308016e-21,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.814233221459795e-12,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.963525258525835e-12,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-2.188850446380175e-12,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.963522656440621e-12,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.4057664754485444e-11,287.3719177246094,294.1499938964844,282.0083923339844,281.6729431152344,286.3966369628906,284.3192443847656,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,2.844250876488097e-11,-4.177819282253406e-17,-2.8442467131517543e-11,6.631997728767658e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,-8.897565749066416e-06,-0.0,-6.130814278477656e-23,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.814233221459795e-12,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.963525258525835e-12,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-2.188850446380175e-12,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.963522656440621e-12,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.4057664754485444e-11,287.3719177246094,294.1499938964844,282.0083923339844,281.6729431152344,286.3966369628906,284.3192443847656,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,2.844250876488097e-11,-4.177819282253406e-17,-2.8442467131517543e-11,6.631997728767658e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,-8.897565749066416e-06,-0.0,-6.130814278477656e-23,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.9979553222656,281.6590576171875,286.3966369628906,284.3192443847656,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-5.873028385394719e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.98748779296875,281.6451416015625,286.3966369628906,284.3192443847656,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.3399927562859375e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.966552734375,281.61724853515625,286.3966369628906,284.3192443847656,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.003405254276004e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.966552734375,281.61724853515625,286.3966369628906,284.3192443847656,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.003405254276004e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.945556640625,281.5893249511719,286.3966369628906,284.3192443847656,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.5650565476098564e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.945556640625,281.5893249511719,286.3966369628906,284.3192443847656,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.5650565476098564e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.924560546875,281.5613098144531,286.3966369628906,284.3192443847656,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.331786845388706e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.924560546875,281.5613098144531,286.3966369628906,284.3192443847656,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.331786845388706e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.9043884277344,281.5343933105469,286.3966369628906,284.3192443847656,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.1602274955512257e-06,-0.0,-8.562648279241438e-38,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.9035339355469,281.53326416015625,286.3966369628906,284.3192443847656,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.153532705051475e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8930358886719,281.51922607421875,286.3966369628906,284.3192443847656,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.0734003101097187e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8825378417969,281.50518798828125,286.3966369628906,284.3192443847656,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.9970477751485305e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8615417480469,281.4770812988281,286.3966369628906,284.3192443847656,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.8546130604590871e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8615417480469,281.4770812988281,286.3966369628906,284.3192443847656,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.8546130604590871e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8406066894531,281.4489440917969,286.3966369628906,284.3192443847656,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.7218333141499895e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8406066894531,281.4489440917969,286.3966369628906,284.3192443847656,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.7218333141499895e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8197021484375,281.4208068847656,286.3966369628906,284.3192443847656,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.598958988324739e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.8197021484375,281.4208068847656,286.3966369628906,284.3192443847656,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.598958988324739e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7988586425781,281.3926696777344,286.3966369628906,284.3192443847656,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.4850567140456403e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7988586425781,281.3926696777344,286.3966369628906,284.3192443847656,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718578748035817e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.4850567140456403e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.7884826660156,281.37860107421875,286.3966369628906,284.3192443847656,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100165700791679e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-1.4314757663669295e-06,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7781066894531,281.3645324707031,286.3966369628906,284.3192443847656,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.3800124634144597e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7574462890625,281.3363952636719,286.3966369628906,284.3192443847656,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.281549089071632e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7574462890625,281.3363952636719,286.3966369628906,284.3192443847656,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.281549089071632e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.73687744140625,281.3083190917969,286.3966369628906,284.3192443847656,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.190463649436424e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.73687744140625,281.3083190917969,286.3966369628906,284.3192443847656,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.190463649436424e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
