time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094260,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7164001464844,281.2802734375,286.3966369628906,284.3192443847656,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.106004674511496e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.7164001464844,281.2802734375,286.3966369628906,284.3192443847656,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.106004674511496e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.69610595703125,281.25225830078125,286.3966369628906,284.3192443847656,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.028764245347702e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.69610595703125,281.25225830078125,286.3966369628906,284.3192443847656,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.028764245347702e-06,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.6859741210937,281.23828125,286.3966369628906,284.3192443847656,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166114381985e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-9.846106650002184e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.6759033203125,281.2243347167969,286.3966369628906,284.3192443847656,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166114381985e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-9.514327530268928e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.6558837890625,281.1964416503906,286.3966369628906,284.3192443847656,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.114872540330896e-13,-6.336992622460568e-18,2.1149358306327137e-13,1.7984264251424964e-12,0.0,0.0,0.0,0.0,60.0,-8.867621090757893e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.6558837890625,281.1964416503906,286.3966369628906,284.3192443847656,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.114872540330896e-13,-6.336992622460568e-18,2.1149358306327137e-13,1.7984264251424964e-12,0.0,0.0,0.0,0.0,60.0,-8.867621090757893e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.63604736328125,281.16864013671875,286.3966369628906,284.3192443847656,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8669933180985878e-12,-3.6772599508356176e-18,2.866997004385974e-12,-2.538554219264077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.247329219557287e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.63604736328125,281.16864013671875,286.3966369628906,284.3192443847656,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8669933180985878e-12,-3.6772599508356176e-18,2.866997004385974e-12,-2.538554219264077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.247329219557287e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.61639404296875,281.14093017578125,286.3966369628906,284.3192443847656,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.665976795578899e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.61639404296875,281.14093017578125,286.3966369628906,284.3192443847656,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.665976795578899e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,5.116787527535693e-13,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,5.388227841338078e-13,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,3.979728059686633e-13,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,5.388222962428302e-13,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,2.5559389674190136e-12,287.3719177246094,294.1499938964844,281.596923828125,281.1133117675781,286.3966369628906,284.3192443847656,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.451565391262388e-14,-4.481753480728154e-18,4.452013641098075e-14,-3.246003509385642e-12,0.0,0.0,0.0,0.0,60.0,-7.1251571398534e-07,-0.0,-2.0267154052839512e-24,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,5.116787527535693e-13,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,5.388227841338078e-13,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,3.979728059686633e-13,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,5.388222962428302e-13,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,2.5559389674190136e-12,287.3719177246094,294.1499938964844,281.596923828125,281.1133117675781,286.3966369628906,284.3192443847656,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.451565391262388e-14,-4.481753480728154e-18,4.452013641098075e-14,-3.246003509385642e-12,0.0,0.0,0.0,0.0,60.0,-7.1251571398534e-07,-0.0,-2.0267154052839512e-24,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.5872497558594,281.0995178222656,286.3966369628906,284.3192443847656,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166527972292e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-6.86897919877083e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.5776672363281,281.0857849121094,286.3966369628906,284.3192443847656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.623731678701006e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,5.116787527535693e-13,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,5.388227841338078e-13,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,3.979728059686633e-13,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,5.388222962428302e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,2.5559389674190136e-12,287.3719177246094,294.1499938964844,281.5586242675781,281.0583801269531,286.3966369628906,284.3192443847656,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.451565391262388e-14,-4.481753480728154e-18,4.452013641098075e-14,-3.246003509385642e-12,0.0,0.0,0.0,0.0,60.0,-6.158740575301636e-07,-0.0,-2.0267154052839512e-24,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,5.116787527535693e-13,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,5.388227841338078e-13,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,3.979728059686633e-13,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,5.388222962428302e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,2.5559389674190136e-12,287.3719177246094,294.1499938964844,281.5586242675781,281.0583801269531,286.3966369628906,284.3192443847656,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.451565391262388e-14,-4.481753480728154e-18,4.452013641098075e-14,-3.246003509385642e-12,0.0,0.0,0.0,0.0,60.0,-6.158740575301636e-07,-0.0,-2.0267154052839512e-24,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.53985595703125,281.0310974121094,286.3966369628906,284.3192443847656,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-5.72266912968189e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.53985595703125,281.0310974121094,286.3966369628906,284.3192443847656,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-5.72266912968189e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.5213317871094,281.0039367675781,286.3966369628906,284.3192443847656,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8669933180985878e-12,-3.677259537245311e-18,2.866997004385974e-12,-2.538554219264077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.320982836565236e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.5213317871094,281.0039367675781,286.3966369628906,284.3192443847656,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8669933180985878e-12,-3.677259537245311e-18,2.866997004385974e-12,-2.538554219264077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.320982836565236e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.5030517578125,280.9769287109375,286.3966369628906,284.3192443847656,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.945938485434453e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.5030517578125,280.9769287109375,286.3966369628906,284.3192443847656,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.945938485434453e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4940185546875,280.9634704589844,286.3966369628906,284.3192443847656,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.769916017721698e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4850769042969,280.9500732421875,286.3966369628906,284.3192443847656,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.597991960508807e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.4673767089844,280.9233703613281,286.3966369628906,284.3192443847656,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166527972292e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-4.274866398645827e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.4673767089844,280.9233703613281,286.3966369628906,284.3192443847656,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166527972292e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-4.274866398645827e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.45001220703125,280.8968505859375,286.3966369628906,284.3192443847656,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.114872540330896e-13,-6.3369930360508754e-18,2.1149358306327137e-13,1.7984264251424964e-12,0.0,0.0,0.0,0.0,60.0,-3.969730357766821e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,-2.558393763767847e-13,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,-2.694113920669039e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,-1.9898640298433162e-13,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,-2.694111481214151e-13,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,-1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.45001220703125,280.8968505859375,286.3966369628906,284.3192443847656,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.114872540330896e-13,-6.3369930360508754e-18,2.1149358306327137e-13,1.7984264251424964e-12,0.0,0.0,0.0,0.0,60.0,-3.969730357766821e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4328308105469,280.87030029296875,286.3966369628906,284.3192443847656,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.6939692904525145e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4328308105469,280.87030029296875,286.3966369628906,284.3192443847656,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.6939692904525145e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4157409667969,280.8435974121094,286.3966369628906,284.3192443847656,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.434147970438062e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4157409667969,280.8435974121094,286.3966369628906,284.3192443847656,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.434147970438062e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.4072265625,280.8302001953125,286.3966369628906,284.3192443847656,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.310271949885646e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.3987121582031,280.8167419433594,286.3966369628906,284.3192443847656,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.194138002982072e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.3817749023437,280.7897644042969,286.3966369628906,284.3192443847656,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.974622077545064e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.3817749023437,280.7897644042969,286.3966369628906,284.3192443847656,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.974622077545064e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.36492919921875,280.7626647949219,286.3966369628906,284.3192443847656,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.764670341548481e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.36492919921875,280.7626647949219,286.3966369628906,284.3192443847656,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.764670341548481e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.3481140136719,280.7354431152344,286.3966369628906,284.3192443847656,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-2.568381205492188e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
