time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096720,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.3481140136719,280.7354431152344,286.3966369628906,284.3192443847656,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-2.568381205492188e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.33135986328125,280.7081298828125,286.3966369628906,284.3192443847656,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.388487416737917e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.33135986328125,280.7081298828125,286.3966369628906,284.3192443847656,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.388487416737917e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.3230285644531,280.6944580078125,286.3966369628906,284.3192443847656,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.3030948170799093e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.3146667480469,280.6807556152344,286.3966369628906,284.3192443847656,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.219296248995306e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.29803466796875,280.6533203125,286.3966369628906,284.3192443847656,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.076292133779134e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.29803466796875,280.6533203125,286.3966369628906,284.3192443847656,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.076292133779134e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.28143310546875,280.6258544921875,286.3966369628906,284.3192443847656,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.926001260699195e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.28143310546875,280.6258544921875,286.3966369628906,284.3192443847656,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.926001260699195e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.2648620605469,280.5983581542969,286.3966369628906,284.3192443847656,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.783680261269183e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.2648620605469,280.5983581542969,286.3966369628906,284.3192443847656,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.783680261269183e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.24835205078125,280.57086181640625,286.3966369628906,284.3192443847656,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.6593486407145974e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.24835205078125,280.57086181640625,286.3966369628906,284.3192443847656,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.6593486407145974e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.2400817871094,280.5570983886719,286.3966369628906,284.3192443847656,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.6081131093415024e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.2318420410156,280.5433654785156,286.3966369628906,284.3192443847656,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.5507292516758753e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.2153625488281,280.515869140625,286.3966369628906,284.3192443847656,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.4398328573861368e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.2153625488281,280.515869140625,286.3966369628906,284.3192443847656,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.4398328573861368e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1988830566406,280.4884338378906,286.3966369628906,284.3192443847656,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.3512521945813205e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1988830566406,280.4884338378906,286.3966369628906,284.3192443847656,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.3512521945813205e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1824035644531,280.4610595703125,286.3966369628906,284.3192443847656,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.2483256739415085e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1824035644531,280.4610595703125,286.3966369628906,284.3192443847656,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.2483256739415085e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1659545898437,280.4337463378906,286.3966369628906,284.3192443847656,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.1586065795654577e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1659545898437,280.4337463378906,286.3966369628906,284.3192443847656,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.1586065795654577e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1577453613281,280.4201354980469,286.3966369628906,284.3192443847656,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.1183012560422868e-07,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,281.1495056152344,280.4065246582031,286.3966369628906,284.3192443847656,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166527972292e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-1.0789068483063605e-07,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.133056640625,280.37939453125,286.3966369628906,284.3192443847656,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.982962012600185e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.133056640625,280.37939453125,286.3966369628906,284.3192443847656,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.982962012600185e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1165771484375,280.3523864746094,286.3966369628906,284.3192443847656,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.318038252104088e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1165771484375,280.3523864746094,286.3966369628906,284.3192443847656,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.318038252104088e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1000671386719,280.3255310058594,286.3966369628906,284.3192443847656,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.675886675746369e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.1000671386719,280.3255310058594,286.3966369628906,284.3192443847656,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.675886675746369e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.08355712890625,280.2987976074219,286.3966369628906,284.3192443847656,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.067890888696638e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.08355712890625,280.2987976074219,286.3966369628906,284.3192443847656,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.067890888696638e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0752868652344,280.2854919433594,286.3966369628906,284.3192443847656,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.794634626634436e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0670166015625,280.2722473144531,286.3966369628906,284.3192443847656,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.52365565404034e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0504455566406,280.2458801269531,286.3966369628906,284.3192443847656,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.99991460351157e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0504455566406,280.2458801269531,286.3966369628906,284.3192443847656,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.99991460351157e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0338439941406,280.2196960449219,286.3966369628906,284.3192443847656,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.51033076337626e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0338439941406,280.2196960449219,286.3966369628906,284.3192443847656,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.51033076337626e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0171813964844,280.1937255859375,286.3966369628906,284.3192443847656,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.059458002027895e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.0171813964844,280.1937255859375,286.3966369628906,284.3192443847656,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.059458002027895e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.00048828125,280.1679992675781,286.3966369628906,284.3192443847656,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-5.774815647896504e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
