time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099240,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,281.00048828125,280.1679992675781,286.3966369628906,284.3192443847656,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-5.774815647896504e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,280.9920959472656,280.1552429199219,286.3966369628906,284.3192443847656,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-5.531162372562903e-08,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.98370361328125,280.1425170898437,286.3966369628906,284.3192443847656,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-5.31483443921843e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9668884277344,280.1172790527344,286.3966369628906,284.3192443847656,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.9049500461251234e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9668884277344,280.1172790527344,286.3966369628906,284.3192443847656,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.9049500461251234e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.95001220703125,280.0923156738281,286.3966369628906,284.3192443847656,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.542885534419838e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.95001220703125,280.0923156738281,286.3966369628906,284.3192443847656,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.542885534419838e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9326477050781,280.06756591796875,286.3966369628906,284.3192443847656,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.217255167304757e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9326477050781,280.06756591796875,286.3966369628906,284.3192443847656,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-4.217255167304757e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9145202636719,280.0428771972656,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.9303358789766214e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9145202636719,280.0428771972656,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.9303358789766214e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.9051818847656,280.0306091308594,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.791430813748775e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.89569091796875,280.0183410644531,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.66163384057927e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.87615966796875,279.99395751953125,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.40431753897974e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.87615966796875,279.99395751953125,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.40431753897974e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8560485839844,279.96978759765625,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.1811584477736694e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8560485839844,279.96978759765625,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-3.1811584477736694e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8354187011719,279.94580078125,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.95799900129623e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8354187011719,279.94580078125,286.3966369628906,284.3192443847656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.95799900129623e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8143005371094,279.92205810546875,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.750779692917149e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8143005371094,279.92205810546875,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.750779692917149e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.8036193847656,279.9103088378906,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.7371168442869024e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,280.7928161621094,279.89862060546875,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-2.6255372986838665e-08,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7709655761719,279.8754577636719,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.4114864771718203e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7709655761719,279.8754577636719,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.4114864771718203e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7488708496094,279.8526611328125,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.2611954975104712e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7488708496094,279.8526611328125,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.2611954975104712e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7265319824219,279.8302001953125,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.110904695484805e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7265319824219,279.8302001953125,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-2.110904695484805e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7041015625,279.8081359863281,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.9674450513207372e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.7041015625,279.8081359863281,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.9674450513207372e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.6928405761719,279.7972717285156,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579161626123e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.8922996503079048e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,280.6815490722656,279.7864990234375,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166114381985e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-1.8194313611275e-08,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.6590270996094,279.76531982421875,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.6349833487083746e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.6590270996094,279.76531982421875,286.3966369628906,284.3192443847656,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.6349833487083746e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.63653564453125,279.7445983886719,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.5461750990652945e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.63653564453125,279.7445983886719,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.5461750990652945e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.6141662597656,279.7243957519531,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.4733067210670473e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.6141662597656,279.7243957519531,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.4733067210670473e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.59197998046875,279.7047119140625,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.3662813103110238e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.59197998046875,279.7047119140625,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.3662813103110238e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.5809936523437,279.6950988769531,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
