time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101760,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,280.570068359375,279.68560791015625,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-8.880828517021655e-09,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.5484313964844,279.6671142578125,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.632283415328402e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.5484313964844,279.6671142578125,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.632283415328402e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.5272216796875,279.64923095703125,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.0110481341030209e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.5272216796875,279.64923095703125,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-1.0110481341030209e-08,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.50640869140625,279.6319885253906,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.905539499754925e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.50640869140625,279.6319885253906,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.905539499754925e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.48614501953125,279.6154479980469,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.427340685874697e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.48614501953125,279.6154479980469,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.427340685874697e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4761962890625,279.6074523925781,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-9.062999239972669e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,280.4664306640625,279.5996398925781,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-8.835286280373111e-09,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4473571777344,279.5845642089844,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4473571777344,279.5845642089844,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4289855957031,279.5702514648437,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.76503217281288e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4289855957031,279.5702514648437,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.76503217281288e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4114074707031,279.5567626953125,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.195748441546357e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.4114074707031,279.5567626953125,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.195748441546357e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3946228027344,279.5440979003906,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.7175496276661314e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3946228027344,279.5440979003906,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.7175496276661314e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3865966796875,279.5381164550781,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.71857957521643e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-6.489836223977363e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,2.558393763767847e-13,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,2.694113920669039e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.9898640298433162e-13,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,2.694111481214151e-13,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,1.2779694837095068e-12,287.3719177246094,294.1499938964844,280.3787536621094,279.5323181152344,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0017285395277908e-13,-5.100166941562599e-18,1.0017794970298977e-13,-1.5645268284028568e-12,0.0,0.0,0.0,0.0,60.0,-6.421522424915338e-09,-0.0,-5.066788513209878e-25,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3638610839844,279.5214233398437,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.947202895763894e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3638610839844,279.5214233398437,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-7.947202895763894e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3500061035156,279.511474609375,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0,287.3719177246094,294.1499938964844,280.3500061035156,279.511474609375,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.558300472166707e-13,-5.718579988806737e-18,1.5583576638313057e-13,1.1694983902740125e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,6.989020029379844e-09,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.359780340721045e-09,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,5.435910388484899e-09,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,7.359773679382897e-09,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,3.491157229973396e-08,287.3719177246094,294.1499938964844,280.33856201171875,279.504638671875,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.446357841445207e-08,9.316326329096222e-14,7.446348604389641e-08,-1.7039488398040708e-07,0.0,0.0,0.0,-4.1942985262721777e-07,60.0,-0.0002140631113434,-0.0,-3.7812080161024e-16,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,6.989020029379844e-09,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.359780340721045e-09,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,5.435910388484899e-09,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,7.359773679382897e-09,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,3.491157229973396e-08,287.3719177246094,294.1499938964844,280.33856201171875,279.504638671875,286.3966369628906,284.3192443847656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.446357841445207e-08,9.316326329096222e-14,7.446348604389641e-08,-1.7039488398040708e-07,0.0,0.0,0.0,-4.1942985262721777e-07,60.0,-0.0002140631113434,-0.0,-3.7812080161024e-16,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,1.1447686176779825e-07,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,1.205497426326474e-07,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,8.903766257617465e-08,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,1.205496289458097e-07,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,5.718351303585223e-07,287.3718566894531,294.1499938964844,280.3308410644531,279.5028381347656,286.3966369628906,284.3192443847656,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2197624528198503e-06,1.5256196913421285e-12,1.21976097489096e-06,-2.7911348752240883e-06,0.0,0.0,0.0,-6.870570359751582e-06,60.0,-0.0025370635557919,-0.0,-1.0144565309316845e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,1.1447686176779825e-07,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,1.205497426326474e-07,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,8.903766257617465e-08,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,1.205496289458097e-07,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,5.718351303585223e-07,287.3718566894531,294.1499938964844,280.3308410644531,279.5028381347656,286.3966369628906,284.3192443847656,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2197624528198503e-06,1.5256196913421285e-12,1.21976097489096e-06,-2.7911348752240883e-06,0.0,0.0,0.0,-6.870570359751582e-06,60.0,-0.0025370635557919,-0.0,-1.0144565309316845e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,2.502341942545172e-07,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,2.635088662827912e-07,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,1.9462680711512808e-07,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,2.6350861048740626e-07,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,1.2499704098445363e-06,287.37188720703125,294.1499938964844,280.32830810546875,279.5037536621094,286.3966369628906,284.3192443847656,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.666274440343841e-06,3.3348855361242657e-12,2.6662710297387093e-06,-6.101132385083474e-06,0.0,0.0,0.0,-1.5018376871012151e-05,60.0,-0.007201996166259,-0.0,-4.84720390995369e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,4.773955311065947e-07,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,5.027208658248128e-07,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,3.713080332090613e-07,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,5.027204110774619e-07,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,2.3846871499699773e-06,287.37188720703125,294.1499938964844,280.32666015625,279.505859375,286.3966064453125,284.3192443847656,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.086705641588196e-06,6.362254473257778e-12,5.086699275125284e-06,-1.1639709555311128e-05,0.0,0.0,0.0,-2.8651978936977684e-05,60.0,-0.0148952091112732,-0.0,-1.764227761276438e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.371371695313428e-06,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,1.4441214943872185e-06,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.066623667611566e-06,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,1.4441202438320031e-06,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,6.850279532955028e-06,287.3719177246094,294.1499938964844,280.3258361816406,279.51336669921875,286.3966064453125,284.3193054199219,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.461219562770566e-05,1.827627112149788e-11,1.4612177437811624e-05,-3.3436474041081965e-05,0.0,0.0,0.0,-8.230637467931956e-05,60.0,-0.0459340214729309,-0.0,-1.4558222682925503e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.371371695313428e-06,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,1.4441214943872185e-06,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.066623667611566e-06,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,1.4441202438320031e-06,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,6.850279532955028e-06,287.3719177246094,294.1499938964844,280.3258361816406,279.51336669921875,286.3966064453125,284.3193054199219,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.461219562770566e-05,1.827627112149788e-11,1.4612177437811624e-05,-3.3436474041081965e-05,0.0,0.0,0.0,-8.230637467931956e-05,60.0,-0.0459340214729309,-0.0,-1.4558222682925503e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,3.095732381552807e-06,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,3.2599577934888657e-06,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,2.407794681857922e-06,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,3.259954837631085e-06,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,1.546381099615246e-05,287.3720397949219,294.1499938964844,280.3282165527344,279.525146484375,286.396484375,284.31951904296875,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.298563387943432e-05,4.125691802081555e-11,3.298559386166744e-05,-7.547958375653252e-05,0.0,0.0,0.0,-0.0001857987517723,60.0,-0.1081809699535369,-0.0,-7.418649028423374e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,3.095732381552807e-06,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,3.2599577934888657e-06,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,2.407794681857922e-06,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,3.259954837631085e-06,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,1.546381099615246e-05,287.3720397949219,294.1499938964844,280.3282165527344,279.525146484375,286.396484375,284.31951904296875,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.298563387943432e-05,4.125691802081555e-11,3.298559386166744e-05,-7.547958375653252e-05,0.0,0.0,0.0,-0.0001857987517723,60.0,-0.1081809699535369,-0.0,-7.418649028423374e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,5.91714615438832e-06,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,6.231044153537368e-06,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,4.60222963738488e-06,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,6.231038696569158e-06,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,2.955734271381516e-05,287.37225341796875,294.1499938964844,280.3336486816406,279.5408935546875,286.3961486816406,284.32012939453125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304852286120877e-05,7.885816305508442e-11,6.304844282567501e-05,-0.0001442710636183,0.0,0.0,0.0,-0.0003551344852894,60.0,-0.2144108414649963,-0.0,-2.7103325139776757e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,5.91714615438832e-06,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,6.231044153537368e-06,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,4.60222963738488e-06,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,6.231038696569158e-06,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,2.955734271381516e-05,287.37225341796875,294.1499938964844,280.3336486816406,279.5408935546875,286.3961486816406,284.32012939453125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304852286120877e-05,7.885816305508442e-11,6.304844282567501e-05,-0.0001442710636183,0.0,0.0,0.0,-0.0003551344852894,60.0,-0.2144108414649963,-0.0,-2.7103325139776757e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.753138328960633e-06,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,1.0270531674905214e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,7.585782441310584e-06,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,1.0270522579958197e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,4.871889905189164e-05,287.3731689453125,294.1499938964844,280.3419494628906,279.56036376953125,286.39508056640625,284.3214111328125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922218841,1.2998101206473928e-10,0.0001039220951497,-0.0002378002682235,0.0,0.0,0.0,-0.0005853644688613,60.0,-0.3709710836410522,-0.0,-7.363541443261568e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.753138328960633e-06,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,1.0270531674905214e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,7.585782441310584e-06,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,1.0270522579958197e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,4.871889905189164e-05,287.3731689453125,294.1499938964844,280.3419494628906,279.56036376953125,286.39508056640625,284.3214111328125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922218841,1.2998101206473928e-10,0.0001039220951497,-0.0002378002682235,0.0,0.0,0.0,-0.0005853644688613,60.0,-0.3709710836410522,-0.0,-7.363541443261568e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,1.1859160622407217e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,1.2488276297517586e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.223801498592366e-06,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,1.2488265383581164e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,5.923890785197728e-05,287.3739929199219,294.1499938964844,280.3471374511719,279.5714111328125,286.3940124511719,284.3222351074219,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804842157240984e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4641013145446777,-0.0,-1.0886940238208354e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
