time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104160,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,1.3999032489664389e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,1.4741666745976543e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,1.088814860850107e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,1.474165401305072e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,6.992800626903772e-05,287.37506103515625,294.1499938964844,280.3529968261719,279.5832824707031,286.3924560546875,284.3230895996094,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638686275,1.865669979617124e-10,0.0001491636940045,-0.0003413242520764,0.0,0.0,0.0,-0.0008401978993788,60.0,-0.562058687210083,-0.0,-1.5170296130406762e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,1.8580853065941483e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,1.956654705281835e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,1.4451789866143372e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,1.9566528862924315e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.281512029701844e-05,287.3778381347656,294.1499938964844,280.3665771484375,279.6093444824219,286.3876037597656,284.3240966796875,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979845401365,2.476295835052156e-10,0.0001979842927539,-0.0004530381411314,0.0,0.0,0.0,-0.0011151911458,60.0,-0.7679669260978699,-0.0,-2.6725708313080077e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,1.8580853065941483e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,1.956654705281835e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,1.4451789866143372e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,1.9566528862924315e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.281512029701844e-05,287.3778381347656,294.1499938964844,280.3665771484375,279.6093444824219,286.3876037597656,284.3240966796875,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979845401365,2.476295835052156e-10,0.0001979842927539,-0.0004530381411314,0.0,0.0,0.0,-0.0011151911458,60.0,-0.7679669260978699,-0.0,-2.6725708313080077e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,2.520813723094761e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,2.6545401851763017e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,1.960635017894674e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,2.654537820490077e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,0.0001259197451872,287.381591796875,294.1499938964844,280.3825378417969,279.6383056640625,286.3785095214844,284.3217468261719,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685998333618,3.3595196069491335e-10,0.0002685995132196,-0.0006146238883957,0.0,0.0,0.0,-0.0015129478415474,60.0,-1.025399923324585,-0.0,-4.919029628069893e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,2.520813723094761e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,2.6545401851763017e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,1.960635017894674e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,2.654537820490077e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,0.0001259197451872,287.381591796875,294.1499938964844,280.3825378417969,279.6383056640625,286.3785095214844,284.3217468261719,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685998333618,3.3595196069491335e-10,0.0002685995132196,-0.0006146238883957,0.0,0.0,0.0,-0.0015129478415474,60.0,-1.025399923324585,-0.0,-4.919029628069893e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,3.7291312764864415e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,3.9269576518563554e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,2.900438630604185e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,3.926954377675429e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001862776553025,287.3857727050781,294.1499938964844,280.4007263183594,279.6698913574219,286.3586730957031,284.3064270019531,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951344988308,4.94767560255127e-10,0.0003951340040657,-0.0009056181297637,0.0,0.0,0.0,-0.0022260227706283,60.0,-1.4507756233215332,-0.0,-1.0764979130328813e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,3.7291312764864415e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,3.9269576518563554e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,2.900438630604185e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,3.926954377675429e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001862776553025,287.3857727050781,294.1499938964844,280.4007263183594,279.6698913574219,286.3586730957031,284.3064270019531,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951344988308,4.94767560255127e-10,0.0003951340040657,-0.0009056181297637,0.0,0.0,0.0,-0.0022260227706283,60.0,-1.4507756233215332,-0.0,-1.0764979130328813e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.002591104945168e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.480168955633415e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,7.00202290317975e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.48016022448428e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004496976325754,287.3870544433594,294.1499938964844,280.42095947265625,279.703857421875,286.3105773925781,284.2655029296875,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332390476018,7.739521801219951e-10,0.0006332382909022,-0.0014014941407367,0.0,0.0,0.0,-0.0035717650316655,60.0,-2.305532217025757,-0.0,-6.273829455949453e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.002591104945168e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.480168955633415e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,7.00202290317975e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.48016022448428e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004496976325754,287.3870544433594,294.1499938964844,280.42095947265625,279.703857421875,286.3105773925781,284.2655029296875,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332390476018,7.739521801219951e-10,0.0006332382909022,-0.0014014941407367,0.0,0.0,0.0,-0.0035717650316655,60.0,-2.305532217025757,-0.0,-6.273829455949453e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.009613131638616e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.487563511356711e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.007484236964956e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.487554780207574e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004500484210439,287.3860168457031,294.1499938964844,280.4317932128906,279.7216491699219,286.2731628417969,284.236572265625,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006736266659572,9.011192347863071e-10,0.0006736257346346,-0.0016954300226643,0.0,0.0,0.0,-0.0038323490880429,60.0,-2.8894920349121094,-0.0,-6.283617892677286e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.007689368445426e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.485537884756924e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.00598830007948e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.485529881203548e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004499523492995,287.3851928710937,294.1499938964844,280.4430847167969,279.7398986816406,286.2245483398437,284.202392578125,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626483661122,1.166817975573053e-09,0.000962647201959,-0.0021049326751381,0.0,0.0,0.0,-0.005405428353697,60.0,-3.635674238204956,-0.0,-6.280932041136111e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.029892680700868e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.5089191745501e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.023257785476744e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.508911170996726e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0004510614380706,287.3802795410156,294.1499938964844,280.4669494628906,279.7777709960937,286.12646484375,284.10321044921875,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405373560677504e-09,0.0009621665813028,-0.0028250196482986,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.18614387512207,-0.0,-6.311927336355438e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.029892680700868e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.5089191745501e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.023257785476744e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.508911170996726e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0004510614380706,287.3802795410156,294.1499938964844,280.4669494628906,279.7777709960937,286.12646484375,284.10321044921875,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405373560677504e-09,0.0009621665813028,-0.0028250196482986,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.18614387512207,-0.0,-6.311927336355438e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.050971129909158e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.53111593844369e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,7.039651973173022e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.531107207294554e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004521143564488,287.3753662109375,294.1499938964844,280.4924011230469,279.8171691894531,286.03009033203125,283.9603881835937,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703092888938329e-09,0.0009644122328609,-0.0035130269825458,0.0,0.0,0.0,-0.0056571047753095,60.0,-4.253288745880127,-0.0,-6.341423386402313e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.050971129909158e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.53111593844369e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,7.039651973173022e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.531107207294554e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004521143564488,287.3753662109375,294.1499938964844,280.4924011230469,279.8171691894531,286.03009033203125,283.9603881835937,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703092888938329e-09,0.0009644122328609,-0.0035130269825458,0.0,0.0,0.0,-0.0056571047753095,60.0,-4.253288745880127,-0.0,-6.341423386402313e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.061307355295868e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.542000043438748e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.047691178740934e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.541992039885372e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.000452630687505,287.3705139160156,294.1499938964844,280.51922607421875,279.8578491210937,285.9356994628906,283.7958374023437,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655149187892,1.831810592101135e-09,0.0009655130561441,-0.003850320354104,0.0,0.0,0.0,-0.0057209162041544,60.0,-4.251194000244141,-0.0,-6.355908510613517e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.061307355295868e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.542000043438748e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.047691178740934e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.541992039885372e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.000452630687505,287.3705139160156,294.1499938964844,280.51922607421875,279.8578491210937,285.9356994628906,283.7958374023437,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655149187892,1.831810592101135e-09,0.0009655130561441,-0.003850320354104,0.0,0.0,0.0,-0.0057209162041544,60.0,-4.251194000244141,-0.0,-6.355908510613517e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.06554632820189e-05,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.546463843435048e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,7.05098791513592e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.546455839881672e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0004528424178715,287.36572265625,294.1499938964844,280.5473022460937,279.8995361328125,285.8433532714844,283.627197265625,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.884562950138502e-09,0.0009659643401391,-0.0039885528385639,0.0,0.0,0.0,-0.0057470686733722,60.0,-4.237629890441895,-0.0,-6.361849358427207e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.06554632820189e-05,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.546463843435048e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,7.05098791513592e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.546455839881672e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0004528424178715,287.36572265625,294.1499938964844,280.5473022460937,279.8995361328125,285.8433532714844,283.627197265625,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.884562950138502e-09,0.0009659643401391,-0.0039885528385639,0.0,0.0,0.0,-0.0057470686733722,60.0,-4.237629890441895,-0.0,-6.361849358427207e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.065513586392626e-05,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.546429646434262e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.05096244928427e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.546421642880888e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004528408171609,287.3633117675781,294.1499938964844,280.5617370605469,279.920654296875,285.7979431152344,283.54559326171875,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625357016,1.8841286308912686e-09,0.0009659606730565,-0.0039874147623777,0.0,0.0,0.0,-0.0057468540035188,60.0,-4.22895097732544,-0.0,-6.36180033097844e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.065564518095924e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.546482760924846e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.051001739455387e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.54647475737147e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,0.0004528433200903,287.3609313964844,294.1499938964844,280.5764465332031,279.9419250488281,285.7530822753906,283.4666442871094,286.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659675997681,1.884727041101541e-09,0.000965965737123,-0.0039889826439321,0.0,0.0,0.0,-0.0057471501640975,60.0,-4.219564437866211,-0.0,-6.361867832538337e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.072757529793309e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.554057760396972e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.056596223264933e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.554049756843595e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004532026650849,287.356201171875,294.1499938964844,280.6064758300781,279.9847717285156,285.6647644042969,283.3114318847656,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667331469245,1.9742925072563366e-09,0.0009667312260717,-0.004223680589348,0.0,0.0,0.0,-0.0057915495708584,60.0,-4.201160430908203,-0.0,-6.371961802642545e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.072757529793309e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.554057760396972e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.056596223264933e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.554049756843595e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004532026650849,287.356201171875,294.1499938964844,280.6064758300781,279.9847717285156,285.6647644042969,283.3114318847656,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667331469245,1.9742925072563366e-09,0.0009667312260717,-0.004223680589348,0.0,0.0,0.0,-0.0057915495708584,60.0,-4.201160430908203,-0.0,-6.371961802642545e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.099668386625126e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.582395432516932e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.077526970533654e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.582388156559318e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,0.0004545469128061,287.3515014648437,294.1499938964844,280.63726806640625,280.02783203125,285.5783386230469,283.1407775878906,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.309513913445471e-09,0.0009695970220491,-0.0051020896062254,0.0,0.0,0.0,-0.0059577301144599,60.0,-4.188213348388672,-0.0,-6.409810993091014e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.099668386625126e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.582395432516932e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.077526970533654e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.582388156559318e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,0.0004545469128061,287.3515014648437,294.1499938964844,280.63726806640625,280.02783203125,285.5783386230469,283.1407775878906,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.309513913445471e-09,0.0009695970220491,-0.0051020896062254,0.0,0.0,0.0,-0.0059577301144599,60.0,-4.188213348388672,-0.0,-6.409810993091014e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.146464435616508e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.631674038246274e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.113923493307084e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.631666034692898e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004568844742607,287.3468322753906,294.1499938964844,280.66864013671875,280.0707702636719,285.4935913085937,282.9325256347656,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745847200974,2.892487360739437e-09,0.0009745818097144,-0.0066296742297708,0.0,0.0,0.0,-0.006246733944863,60.0,-4.183721542358398,-0.0,-6.475899994029535e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.146464435616508e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.631674038246274e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.113923493307084e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.631666034692898e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004568844742607,287.3468322753906,294.1499938964844,280.66864013671875,280.0707702636719,285.4935913085937,282.9325256347656,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745847200974,2.892487360739437e-09,0.0009745818097144,-0.0066296742297708,0.0,0.0,0.0,-0.006246733944863,60.0,-4.183721542358398,-0.0,-6.475899994029535e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.196012979373336e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.683850657893343e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,7.152461330406368e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.683842654339968e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,0.0004593594931066,287.3421936035156,294.1499938964844,280.700439453125,280.1133117675781,285.41033935546875,282.6864929199219,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509755153174865e-09,0.0009798605460673,-0.0082470709457993,0.0,0.0,0.0,-0.0065527423284947,60.0,-4.184079170227051,-0.0,-6.54624585649799e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.196012979373336e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.683850657893343e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,7.152461330406368e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.683842654339968e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,0.0004593594931066,287.3421936035156,294.1499938964844,280.700439453125,280.1133117675781,285.41033935546875,282.6864929199219,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509755153174865e-09,0.0009798605460673,-0.0082470709457993,0.0,0.0,0.0,-0.0065527423284947,60.0,-4.184079170227051,-0.0,-6.54624585649799e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.217276965500788e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.706242417450994e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,7.169000309659168e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.70623514149338e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004604216956067,287.3398742675781,294.1499938964844,280.7164306640625,280.1343688964844,285.36932373046875,282.55621337890625,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.774657919564106e-09,0.0009821258718147,-0.0089411633089184,0.0,0.0,0.0,-0.0066840667277574,60.0,-4.183616161346436,-0.0,-6.57655192526363e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.23746993066743e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.727507131174208e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.184705464169383e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.727499127620832e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004614303761627,287.3375549316406,294.1499938964844,280.73248291015625,280.1552429199219,285.3287658691406,282.4256591796875,286.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026217581554192e-09,0.0009842769941315,-0.0096002835780382,0.0,0.0,0.0,-0.0068087764084339,60.0,-4.182315349578857,-0.0,-6.605395697079075e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.28705048863776e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.779717947822064e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.223268767120317e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.77971067186445e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004639070539269,287.3329467773437,294.1499938964844,280.7646179199219,280.1962280273437,285.24871826171875,282.1676940917969,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.6438946021964975e-09,0.0009895578259602,-0.0112186260521411,0.0,0.0,0.0,-0.0071149808354675,60.0,-4.179854393005371,-0.0,-6.67648620833461e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.28705048863776e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.779717947822064e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.223268767120317e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.77971067186445e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004639070539269,287.3329467773437,294.1499938964844,280.7646179199219,280.1962280273437,285.24871826171875,282.1676940917969,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.6438946021964975e-09,0.0009895578259602,-0.0112186260521411,0.0,0.0,0.0,-0.0071149808354675,60.0,-4.179854393005371,-0.0,-6.67648620833461e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.313814371125773e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.807901369640604e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.244084554258734e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.80789409368299e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.0004652439674828,287.328369140625,294.1499938964844,280.7966613769531,280.2359924316406,285.1702880859375,281.9214172363281,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977298129205111e-09,0.000992412562482,-0.0120921190828084,0.0,0.0,0.0,-0.0072802822105586,60.0,-4.178714752197266,-0.0,-6.715016809266673e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.313814371125773e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.807901369640604e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.244084554258734e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.80789409368299e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.0004652439674828,287.328369140625,294.1499938964844,280.7966613769531,280.2359924316406,285.1702880859375,281.9214172363281,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977298129205111e-09,0.000992412562482,-0.0120921190828084,0.0,0.0,0.0,-0.0072802822105586,60.0,-4.178714752197266,-0.0,-6.715016809266673e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.308757580583916e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.802576096262784e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.240151899168268e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.802568820305169e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004649913462344,287.3238220214844,294.1499938964844,280.8284606933594,280.2742614746094,285.0937194824219,281.7245788574219,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914233908692722e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.157473564147949,-0.0,-6.707720245913151e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.308757580583916e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.802576096262784e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.240151899168268e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.802568820305169e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004649913462344,287.3238220214844,294.1499938964844,280.8284606933594,280.2742614746094,285.0937194824219,281.7245788574219,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914233908692722e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.157473564147949,-0.0,-6.707720245913151e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.304622653871776e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.798222163226455e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.236935198307037e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.79821488726884e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004647848254535,287.3193054199219,294.1499938964844,280.85986328125,280.310791015625,285.0191345214844,281.5699157714844,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.134077548980713,-0.0,-6.701755950189181e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.304622653871776e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.798222163226455e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.236935198307037e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.79821488726884e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004647848254535,287.3193054199219,294.1499938964844,280.85986328125,280.310791015625,285.0191345214844,281.5699157714844,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.134077548980713,-0.0,-6.701755950189181e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
