time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106500,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.299581870436668e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.792913624551149e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.233014912344515e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.792906348593532e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004645330191124,287.31707763671875,294.1499938964844,280.8753662109375,280.32830810546875,284.98260498046875,281.5072326660156,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.1215009689331055,-0.0,-6.694493492886977e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.292966569773851e-05,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.785946895135568e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.227869355119765e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.785940346773714e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0004642025742214,287.3148498535156,294.1499938964844,280.8907165527344,280.3452453613281,284.946533203125,281.45196533203125,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.1083149909973145,-0.0,-6.684968667514114e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.277369827032088e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.76952287601307e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.215738150989637e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.769515600055456e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004634234937839,287.3104248046875,294.1499938964844,280.9208068847656,280.3773803710937,284.8757629394531,281.3619079589844,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.08053731918335,-0.0,-6.662541807145318e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.277369827032088e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.76952287601307e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.215738150989637e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.769515600055456e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004634234937839,287.3104248046875,294.1499938964844,280.9208068847656,280.3773803710937,284.8757629394531,281.3619079589844,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.08053731918335,-0.0,-6.662541807145318e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.26298598642461e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.754376515047623e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.20455136615783e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.75436923909001e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004627050075214,287.3060607910156,294.1499938964844,280.95001220703125,280.40692138671875,284.806884765625,281.2948913574219,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0526509284973145,-0.0,-6.641892724701394e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.26298598642461e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.754376515047623e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.20455136615783e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.75436923909001e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004627050075214,287.3060607910156,294.1499938964844,280.95001220703125,280.40692138671875,284.806884765625,281.2948913574219,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0526509284973145,-0.0,-6.641892724701394e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.253615280613305e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.744508861331268e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.197263039415702e-05,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.744501585373656e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004622369306161,287.3017578125,294.1499938964844,280.9794311523437,280.434814453125,284.73980712890625,281.2449645996094,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.026312828063965,-0.0,-6.628455651025433e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.253615280613305e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.744508861331268e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.197263039415702e-05,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.744501585373656e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004622369306161,287.3017578125,294.1499938964844,280.9794311523437,280.434814453125,284.73980712890625,281.2449645996094,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.026312828063965,-0.0,-6.628455651025433e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.250102448277175e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.740809036884456e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,7.194530189735815e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.740801760926844e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0004620614345185,287.2974853515625,294.1499938964844,281.0102844238281,280.4623413085937,284.6745300292969,281.2082824707031,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.001759052276611,-0.0,-6.623417192486158e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.250102448277175e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.740809036884456e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,7.194530189735815e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.740801760926844e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0004620614345185,287.2974853515625,294.1499938964844,281.0102844238281,280.4623413085937,284.6745300292969,281.2082824707031,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.001759052276611,-0.0,-6.623417192486158e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.250263246940448e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.740978566696867e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.194655336206779e-05,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.740972018335016e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004620694962795,287.2953491210937,294.1499938964844,281.0262145996094,280.4759521484375,284.6425476074219,281.19403076171875,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509626953778e-09,0.0009856368415057,-0.0100165586918592,0.0,0.0,0.0,-0.0068875458091497,60.0,-3.9900176525115967,-0.0,-6.623645276704337e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.251536539522932e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.74231952568516e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.19564632163383e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.742312977323309e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004621330881491,287.2932434082031,294.1499938964844,281.0424499511719,280.489501953125,284.6109619140625,281.181884765625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.978549957275391,-0.0,-6.625465687193356e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.257960482500494e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.749083255883306e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.200641994131729e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.749076707521452e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0004624539578799,287.2890319824219,294.1499938964844,281.07586669921875,280.5162658691406,284.54901123046875,281.16387939453125,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.956573486328125,-0.0,-6.634663662907769e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.257960482500494e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.749083255883306e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.200641994131729e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.749076707521452e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0004624539578799,287.2890319824219,294.1499938964844,281.07586669921875,280.5162658691406,284.54901123046875,281.16387939453125,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.956573486328125,-0.0,-6.634663662907769e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.268455323763192e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.760135435499252e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.20880416338332e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.760128887137398e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004629782051779,287.2848815917969,294.1499938964844,281.1103820800781,280.542724609375,284.4886779785156,281.1533203125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621290500989e-09,0.0009875735267996,-0.0106100663542747,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.9357078075408936,-0.0,-6.649708694794755e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.268455323763192e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.760135435499252e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.20880416338332e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.760128887137398e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004629782051779,287.2848815917969,294.1499938964844,281.1103820800781,280.542724609375,284.4886779785156,281.1533203125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621290500989e-09,0.0009875735267996,-0.0106100663542747,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.9357078075408936,-0.0,-6.649708694794755e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.278374636778608e-05,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.770580800250173e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.2165195888374e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.77057425188832e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004634737269952,287.2807312011719,294.1499938964844,281.1459045410156,280.5688171386719,284.429931640625,281.1496276855469,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162023699968e-09,0.0009886301122605,-0.0109337456524372,0.0,0.0,0.0,-0.007061087526381,60.0,-3.9148812294006334,-0.0,-6.663944418505707e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.278374636778608e-05,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.770580800250173e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.2165195888374e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.77057425188832e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004634737269952,287.2807312011719,294.1499938964844,281.1459045410156,280.5688171386719,284.429931640625,281.1496276855469,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162023699968e-09,0.0009886301122605,-0.0109337456524372,0.0,0.0,0.0,-0.007061087526381,60.0,-3.9148812294006334,-0.0,-6.663944418505707e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.280526865040883e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.77284653345123e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.218193059088662e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.772840712685138e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0004635812074411,287.2766418457031,294.1499938964844,281.182373046875,280.5946350097656,284.372802734375,281.1523742675781,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888638742268,4.561921951307113e-09,0.0009888592176139,-0.0110038556158542,0.0,0.0,0.0,-0.0070743551477789,60.0,-3.891616344451904,-0.0,-6.667029595064379e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.280526865040883e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.77284653345123e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.218193059088662e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.772840712685138e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0004635812074411,287.2766418457031,294.1499938964844,281.182373046875,280.5946350097656,284.372802734375,281.1523742675781,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888638742268,4.561921951307113e-09,0.0009888592176139,-0.0110038556158542,0.0,0.0,0.0,-0.0070743551477789,60.0,-3.891616344451904,-0.0,-6.667029595064379e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.278219658881426e-05,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.770417091203852e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,7.216398807941005e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.770410542842e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004634659562725,287.27459716796875,294.1499938964844,281.200927734375,280.607421875,284.34490966796875,281.156005859375,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886177722364,4.533151187757767e-09,0.0009886133484542,-0.0109284771606326,0.0,0.0,0.0,-0.0070600928738713,60.0,-3.878363132476807,-0.0,-6.663712071031115e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.275454067392276e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.767505252966656e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.214248034870252e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.767498704604805e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0004633278294932,287.2725524902344,294.1499938964844,281.2196655273437,280.6201477050781,284.3173828125,281.16070556640625,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498671657415798e-09,0.000988318468444,-0.0108381398022174,0.0,0.0,0.0,-0.0070429993793368,60.0,-3.864403963088989,-0.0,-6.659738005510007e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.268525172956288e-05,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.760208195075391e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.208858733065426e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.7602023743093e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004629817267414,287.2685241699219,294.1499938964844,281.2576904296875,280.6453857421875,284.2635192871094,281.1735534667969,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875860996544,4.4122980824568e-09,0.0009875816758722,-0.0106118377298116,0.0,0.0,0.0,-0.0070001892745494,60.0,-3.836599111557007,-0.0,-6.649786143952954e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.268525172956288e-05,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.760208195075391e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.208858733065426e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.7602023743093e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004629817267414,287.2685241699219,294.1499938964844,281.2576904296875,280.6453857421875,284.2635192871094,281.1735534667969,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875860996544,4.4122980824568e-09,0.0009875816758722,-0.0106118377298116,0.0,0.0,0.0,-0.0070001892745494,60.0,-3.836599111557007,-0.0,-6.649786143952954e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.20925522223115e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.697794303065166e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.162759720813483e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.697788482299076e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004600210813805,287.2645263671875,294.1499938964844,281.2963256835937,280.6703796386719,284.2115173339844,281.18817138671875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805260007157e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.792388677597046,-0.0,-6.565005605807528e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.20925522223115e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.697794303065166e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.162759720813483e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.697788482299076e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004600210813805,287.2645263671875,294.1499938964844,281.2963256835937,280.6703796386719,284.2115173339844,281.18817138671875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805260007157e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.792388677597046,-0.0,-6.565005605807528e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.166402742266656e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.65266808634624e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.129430014174432e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.652662265580148e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004578804946504,287.2606201171875,294.1499938964844,281.33551025390625,280.69512939453125,284.1613464355469,281.2031555175781,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778463363647,0.0,0.0,0.0,-0.006369381211698,60.0,-3.746313571929932,-0.0,-6.504045302335727e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.166402742266656e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.65266808634624e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.129430014174432e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.652662265580148e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004578804946504,287.2606201171875,294.1499938964844,281.33551025390625,280.69512939453125,284.1613464355469,281.2031555175781,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778463363647,0.0,0.0,0.0,-0.006369381211698,60.0,-3.746313571929932,-0.0,-6.504045302335727e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.11423921934329e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.5977375167422e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.088857819326222e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.597731695976108e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004552748287096,287.2567138671875,294.1499938964844,281.3751220703125,280.7196960449219,284.11297607421875,281.2171936035156,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910055913924e-09,0.0009711425518617,-0.0055747884325683,0.0,0.0,0.0,-0.0060471752658486,60.0,-3.698956489562988,-0.0,-6.430224885889403e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.11423921934329e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.5977375167422e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.088857819326222e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.597731695976108e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004552748287096,287.2567138671875,294.1499938964844,281.3751220703125,280.7196960449219,284.11297607421875,281.2171936035156,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910055913924e-09,0.0009711425518617,-0.0055747884325683,0.0,0.0,0.0,-0.0060471752658486,60.0,-3.698956489562988,-0.0,-6.430224885889403e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.089260856853798e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.571434929966928e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.069431012496352e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.571428381605074e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004540271183941,287.2548217773437,294.1499938964844,281.3950500488281,280.7318725585937,284.0894775390625,281.2232666015625,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.17869278174021e-09,0.0009684810065664,-0.0047592869959771,0.0,0.0,0.0,-0.0058928895741701,60.0,-3.674530744552612,-0.0,-6.395026730388055e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.0698609710671e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.551005496177822e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.054341404000297e-05,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.550999675411732e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004530580481514,287.2528991699219,294.1499938964844,281.4150695800781,280.7440490722656,284.0664367675781,281.2287292480469,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664155077189,1.9369674753022524e-09,0.0009664135286584,-0.0041258726269006,0.0,0.0,0.0,-0.0057730535045266,60.0,-3.651057720184326,-0.0,-6.367753968561375e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.050631342688575e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.530755050946028e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.039384945528582e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.530749230179936e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004520974762272,287.2491149902344,294.1499938964844,281.45526123046875,280.76824951171875,284.021484375,281.2387084960937,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653174862,1.6973428218491902e-09,0.0009643635712563,-0.0034979588817805,0.0,0.0,0.0,-0.0056542567908763,60.0,-3.60980749130249,-0.0,-6.340776081970034e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.050631342688575e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.530755050946028e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.039384945528582e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.530749230179936e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004520974762272,287.2491149902344,294.1499938964844,281.45526123046875,280.76824951171875,284.021484375,281.2387084960937,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653174862,1.6973428218491902e-09,0.0009643635712563,-0.0034979588817805,0.0,0.0,0.0,-0.0056542567908763,60.0,-3.60980749130249,-0.0,-6.340776081970034e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.048137872014196e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.52812988543883e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.037445902824402e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.528124064672738e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004519729409366,287.245361328125,294.1499938964844,281.4955749511719,280.79229736328125,283.9780578613281,281.2489929199219,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990756452,1.666239590747409e-09,0.000964097387623,-0.0034164555836468,0.0,0.0,0.0,-0.0056388364173471,60.0,-3.5771324634552,-0.0,-6.337278790624623e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.048137872014196e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.52812988543883e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.037445902824402e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.528124064672738e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004519729409366,287.245361328125,294.1499938964844,281.4955749511719,280.79229736328125,283.9780578613281,281.2489929199219,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990756452,1.666239590747409e-09,0.000964097387623,-0.0034164555836468,0.0,0.0,0.0,-0.0056388364173471,60.0,-3.5771324634552,-0.0,-6.337278790624623e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.045197657542305e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.525033237878232e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.035159069346264e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.525027417112142e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0004518260830081,287.2416381835937,294.1499938964844,281.5359191894531,280.8162536621094,283.9360656738281,281.26031494140625,286.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629564150285034e-09,0.0009637839975766,-0.0033203503116965,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.5475823879241943,-0.0,-6.333156221671743e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.045197657542305e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.525033237878232e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.035159069346264e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.525027417112142e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0004518260830081,287.2416381835937,294.1499938964844,281.5359191894531,280.8162536621094,283.9360656738281,281.26031494140625,286.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629564150285034e-09,0.0009637839975766,-0.0033203503116965,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.5475823879241943,-0.0,-6.333156221671743e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.035003313329072e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.514298290014268e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.027229730738327e-05,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.514292469248176e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004513168532866,287.2379455566406,294.1499938964844,281.57623291015625,280.8401184082031,283.8955078125,281.2716979980469,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025172217519867e-09,0.0009626977844163,-0.0029874327592551,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.5166306495666504,-0.0,-6.318884260281267e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
