time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108840,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.035003313329072e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.514298290014268e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.027229730738327e-05,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.514292469248176e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004513168532866,287.2379455566406,294.1499938964844,281.57623291015625,280.8401184082031,283.8955078125,281.2716979980469,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025172217519867e-09,0.0009626977844163,-0.0029874327592551,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.5166306495666504,-0.0,-6.318884260281267e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.027244232129306e-05,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.50612738961354e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,7.021195051493123e-05,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.506122296443208e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004509292775765,287.2361145019531,294.1499938964844,281.5963439941406,280.8520202636719,283.8757629394531,281.2770080566406,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058305630726407e-09,0.000961871293839,-0.0027340713422745,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.500359296798706,-0.0,-6.308033562163473e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.014854731503874e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.493080142419784e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.011558045633137e-05,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.493075049249455e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0004503103846218,287.2342834472656,294.1499938964844,281.6163635253906,280.8639221191406,283.8563842773437,281.28143310546875,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.482829332351685,-0.0,-6.2907275832913e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.002825390780345e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.480412700213492e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.002201891737059e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.480407607043162e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004497094778344,287.2313842773437,294.1499938964844,281.65625,280.8877258300781,283.821044921875,281.2878723144531,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405687356367,8.824875830093503e-10,0.0007405678625218,-0.0015795052750036,0.0,0.0,0.0,-0.0041603990830481,60.0,-3.2011852264404297,-0.0,-6.273945984958118e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.002825390780345e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.480412700213492e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.002201891737059e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.480407607043162e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004497094778344,287.2313842773437,294.1499938964844,281.65625,280.8877258300781,283.821044921875,281.2878723144531,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405687356367,8.824875830093503e-10,0.0007405678625218,-0.0015795052750036,0.0,0.0,0.0,-0.0041603990830481,60.0,-3.2011852264404297,-0.0,-6.273945984958118e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,2.909878639911767e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,3.0642437195638195e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,2.2632404579781e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,3.064241900574416e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001453543809475,287.2313537597656,294.1499938964844,281.69580078125,280.9114990234375,283.8011779785156,281.2939147949219,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004725272592622,5.50532230914058e-10,0.0004725267062895,-0.0009748315787874,0.0,0.0,0.0,-0.002636790042743,60.0,-2.1552822589874268,-0.0,-6.554396581037736e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,2.909878639911767e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,3.0642437195638195e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,2.2632404579781e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,3.064241900574416e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001453543809475,287.2313537597656,294.1499938964844,281.69580078125,280.9114990234375,283.8011779785156,281.2939147949219,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004725272592622,5.50532230914058e-10,0.0004725267062895,-0.0009748315787874,0.0,0.0,0.0,-0.002636790042743,60.0,-2.1552822589874268,-0.0,-6.554396581037736e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,2.4032329747569747e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,2.530721394577995e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,1.869182597147301e-05,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,2.530719939386472e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0001200463957502,287.2411499023437,294.1499938964844,281.7348937988281,280.935302734375,283.7961730957031,281.3121337890625,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557863772381,3.199953635402153e-10,0.0002557860570959,-0.0005854872288182,0.0,0.0,0.0,-0.0014408159768208,60.0,-1.25727379322052,-0.0,-4.470691372659985e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,2.4032329747569747e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,2.530721394577995e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,1.869182597147301e-05,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,2.530719939386472e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0001200463957502,287.2411499023437,294.1499938964844,281.7348937988281,280.935302734375,283.7961730957031,281.3121337890625,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557863772381,3.199953635402153e-10,0.0002557860570959,-0.0005854872288182,0.0,0.0,0.0,-0.0014408159768208,60.0,-1.25727379322052,-0.0,-4.470691372659985e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,1.62558371812338e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,1.7118187315645628e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,1.2643437912629452e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,1.711817822069861e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,8.120122947730124e-05,287.24462890625,294.1499938964844,281.7734069824219,280.9591979980469,283.79498291015625,281.3226623535156,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732108794385,2.1664307847668598e-10,0.0001732106611598,-0.0003963477793149,0.0,0.0,0.0,-0.0009756474755704,60.0,-0.7814650535583496,-0.0,-2.045509983616966e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,1.62558371812338e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,1.7118187315645628e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,1.2643437912629452e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,1.711817822069861e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,8.120122947730124e-05,287.24462890625,294.1499938964844,281.7734069824219,280.9591979980469,283.79498291015625,281.3226623535156,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732108794385,2.1664307847668598e-10,0.0001732106611598,-0.0003963477793149,0.0,0.0,0.0,-0.0009756474755704,60.0,-0.7814650535583496,-0.0,-2.045509983616966e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,1.3808701623929664e-05,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,1.4541235032083932e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,1.0740109246398788e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,1.4541226846631616e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,6.897728599142283e-05,287.2458801269531,294.1499938964844,281.7924499511719,280.97119140625,283.7947998046875,281.3266296386719,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471358700655,1.8402983303911208e-10,0.0001471356954425,-0.0003366819582879,0.0,0.0,0.0,-0.0008287743548862,60.0,-0.6431617140769958,-0.0,-1.476007538414592e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,1.1697018635459244e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,1.231752958119614e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.097687325265724e-06,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,1.2317522305238526e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,5.842899554409087e-05,287.246826171875,294.1499938964844,281.811279296875,280.9831848144531,283.7947082519531,281.3297424316406,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246353785973,1.5588735857718916e-10,0.0001246352185262,-0.0002851953613571,0.0,0.0,0.0,-0.0007020353805273,60.0,-0.5376289486885071,-0.0,-1.059090815047625e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.698936315136962e-06,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,8.107354915409815e-06,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,5.988066277495818e-06,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,8.107350367936306e-06,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.845776154776104e-05,287.2480773925781,294.1499938964844,281.8484191894531,281.00732421875,283.794677734375,281.3338928222656,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203490870073438e-05,1.0260484822888215e-10,8.203480683732778e-05,-0.0001877151516964,0.0,0.0,0.0,-0.0004620790714398,60.0,-0.36786550283432,-0.0,-4.58822119187019e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.698936315136962e-06,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,8.107354915409815e-06,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,5.988066277495818e-06,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,8.107350367936306e-06,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.845776154776104e-05,287.2480773925781,294.1499938964844,281.8484191894531,281.00732421875,283.794677734375,281.3338928222656,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203490870073438e-05,1.0260484822888215e-10,8.203480683732778e-05,-0.0001877151516964,0.0,0.0,0.0,-0.0004620790714398,60.0,-0.36786550283432,-0.0,-4.58822119187019e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,4.207789970678277e-06,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,4.431007710081758e-06,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,3.2727280085964594e-06,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,4.431005436345004e-06,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,2.101877180393785e-05,287.24853515625,294.1499938964844,281.8847045898437,281.0316162109375,283.794677734375,281.3356628417969,286.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.48357495770324e-05,5.607807621044181e-11,4.4835695007350296e-05,-0.0001025945675792,0.0,0.0,0.0,-0.0002525468589738,60.0,-0.2265979349613189,-0.0,-1.3705377110984074e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,4.207789970678277e-06,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,4.431007710081758e-06,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,3.2727280085964594e-06,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,4.431005436345004e-06,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,2.101877180393785e-05,287.24853515625,294.1499938964844,281.8847045898437,281.0316162109375,283.794677734375,281.3356628417969,286.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.48357495770324e-05,5.607807621044181e-11,4.4835695007350296e-05,-0.0001025945675792,0.0,0.0,0.0,-0.0002525468589738,60.0,-0.2265979349613189,-0.0,-1.3705377110984074e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,1.851701995292388e-06,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,1.9499323116178857e-06,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,1.4402137367142132e-06,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,1.9499311747495085e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.249629329133311e-06,287.2485656738281,294.1499938964844,281.9200439453125,281.0561218261719,283.794677734375,281.3360290527344,286.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.973082180484198e-05,2.4678174434522585e-11,1.973079815797973e-05,-4.514857573667541e-05,0.0,0.0,0.0,-0.0001111379970097,60.0,-0.1181770637631416,-0.0,-2.654147387981532e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,1.851701995292388e-06,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,1.9499323116178857e-06,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,1.4402137367142132e-06,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,1.9499311747495085e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.249629329133311e-06,287.2485656738281,294.1499938964844,281.9200439453125,281.0561218261719,283.794677734375,281.3360290527344,286.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.973082180484198e-05,2.4678174434522585e-11,1.973079815797973e-05,-4.514857573667541e-05,0.0,0.0,0.0,-0.0001111379970097,60.0,-0.1181770637631416,-0.0,-2.654147387981532e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,6.292860348366958e-07,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,6.626688104915957e-07,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,4.894450285064522e-07,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,6.626684694310825e-07,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,3.143412186545902e-06,287.2484741210937,294.1499938964844,281.954345703125,281.08087158203125,283.794677734375,281.3360595703125,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.705436135234777e-06,8.386749628108703e-12,6.705427949782461e-06,-1.5343503037001938e-05,0.0,0.0,0.0,-3.77697724616155e-05,60.0,-0.0501545406877994,-0.0,-3.065342684543948e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,6.292860348366958e-07,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,6.626688104915957e-07,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,4.894450285064522e-07,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,6.626684694310825e-07,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,3.143412186545902e-06,287.2484741210937,294.1499938964844,281.954345703125,281.08087158203125,283.794677734375,281.3360595703125,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.705436135234777e-06,8.386749628108703e-12,6.705427949782461e-06,-1.5343503037001938e-05,0.0,0.0,0.0,-3.77697724616155e-05,60.0,-0.0501545406877994,-0.0,-3.065342684543948e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,3.1750272455610684e-07,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.3434579904678685e-07,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,2.469467403898307e-07,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,3.343456285165303e-07,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,1.585990844432672e-06,287.2484436035156,294.1499938964844,281.9710693359375,281.0933532714844,283.7946472167969,281.3360595703125,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.383160901648808e-06,4.231454162756387e-12,3.3831568089226494e-06,-7.741429726593196e-06,0.0,0.0,0.0,-1.905635872390121e-05,60.0,-0.0302307549864053,-0.0,-7.803289806852798e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,1.365297919164732e-07,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,1.4377251034147778e-07,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,1.0618990842203857e-07,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,1.4377242507634946e-07,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,6.819941518187989e-07,287.2484436035156,294.1499938964844,281.9875183105469,281.1059265136719,283.7946472167969,281.3360290527344,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4547748605764357e-06,1.8195137237164705e-12,1.454773041587032e-06,-3.3288640679529635e-06,0.0,0.0,0.0,-8.19431443233043e-06,60.0,-0.0170822814106941,-0.0,-1.442904769190928e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,8.142485796724941e-09,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,8.574433607577703e-09,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,6.333049196172169e-09,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,8.574429166685604e-09,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,4.0673381107581015e-08,287.2484436035156,294.1499938964844,282.0194091796875,281.1312866210937,283.7946472167969,281.3360290527344,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.675814200387323e-08,1.085379209469009e-13,8.675803542246285e-08,-1.985248019309438e-07,0.0,0.0,0.0,-4.886824171990156e-07,60.0,-0.0044081076048314,-0.0,-5.132120746645786e-16,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,8.142485796724941e-09,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,8.574433607577703e-09,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,6.333049196172169e-09,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,8.574429166685604e-09,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,4.0673381107581015e-08,287.2484436035156,294.1499938964844,282.0194091796875,281.1312866210937,283.7946472167969,281.3360290527344,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.675814200387323e-08,1.085379209469009e-13,8.675803542246285e-08,-1.985248019309438e-07,0.0,0.0,0.0,-4.886824171990156e-07,60.0,-0.0044081076048314,-0.0,-5.132120746645786e-16,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,1.0333532918238575e-09,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,1.0881712197985394e-09,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,8.037197574140006e-10,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,1.088170664687027e-09,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,5.161810534559663e-09,287.2484436035156,294.1499938964844,282.04998779296875,281.1570129394531,283.7946472167969,281.3360290527344,286.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.098267521371099e-08,1.3735925882775361e-14,1.0982661891034697e-08,-2.5148622739834536e-08,0.0,0.0,0.0,-6.18601916357875e-08,60.0,-0.0007695368258282,-0.0,-8.265715594680049e-18,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,1.0333532918238575e-09,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,1.0881712197985394e-09,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,8.037197574140006e-10,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,1.088170664687027e-09,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,5.161810534559663e-09,287.2484436035156,294.1499938964844,282.04998779296875,281.1570129394531,283.7946472167969,281.3360290527344,286.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.098267521371099e-08,1.3735925882775361e-14,1.0982661891034697e-08,-2.5148622739834536e-08,0.0,0.0,0.0,-6.18601916357875e-08,60.0,-0.0007695368258282,-0.0,-8.265715594680049e-18,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,5.939158942425138e-09,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,6.254223361423783e-09,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,4.619348903389664e-09,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,6.254219808710104e-09,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,2.9667312162473536e-08,287.2484130859375,294.1499938964844,282.0767517089844,281.18017578125,283.7946472167969,281.3360290527344,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.329107549163382e-08,7.915165783000874e-14,6.32909973319329e-08,-1.4481939558663728e-07,0.0,0.0,0.0,-3.564928192645312e-07,60.0,-0.0001234588125953,-0.0,-2.730440616325187e-16,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,5.939158942425138e-09,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,6.254223361423783e-09,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,4.619348903389664e-09,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,6.254219808710104e-09,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,2.9667312162473536e-08,287.2484130859375,294.1499938964844,282.0767517089844,281.18017578125,283.7946472167969,281.3360290527344,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.329107549163382e-08,7.915165783000874e-14,6.32909973319329e-08,-1.4481939558663728e-07,0.0,0.0,0.0,-3.564928192645312e-07,60.0,-0.0001234588125953,-0.0,-2.730440616325187e-16,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.940932533756495e-08,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,8.362187742250171e-08,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,6.176284728098835e-08,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,8.362183478993759e-08,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,3.9666576867603e-07,287.2483825683594,294.1499938964844,282.0975036621094,281.1980895996094,283.7946472167969,281.3360290527344,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.46089108108572e-07,1.0582466977368532e-12,8.460880280836136e-07,-1.936080252562533e-06,0.0,0.0,0.0,-4.765781341120601e-06,60.0,-0.0008631525561213,-0.0,-4.881191344131494e-14,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.940932533756495e-08,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,8.362187742250171e-08,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,6.176284728098835e-08,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,8.362183478993759e-08,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,3.9666576867603e-07,287.2483825683594,294.1499938964844,282.0975036621094,281.1980895996094,283.7946472167969,281.3360290527344,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.46089108108572e-07,1.0582466977368532e-12,8.460880280836136e-07,-1.936080252562533e-06,0.0,0.0,0.0,-4.765781341120601e-06,60.0,-0.0008631525561213,-0.0,-4.881191344131494e-14,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,1.744780746548713e-07,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,1.837339027588314e-07,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,1.3570526391504245e-07,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,1.837338032828484e-07,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,8.715536523595802e-07,287.2483825683594,294.1499938964844,282.10577392578125,281.2052001953125,283.7946472167969,281.33599853515625,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.859030021478248e-06,2.325191471655441e-12,1.859027747741493e-06,-4.253960923961131e-06,0.0,0.0,0.0,-1.0471398127265276e-05,60.0,-0.0029181623831391,-0.0,-2.35648441948913e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,3.485787942736352e-07,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,3.670704131764069e-07,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,2.711170168367971e-07,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,3.670702142244409e-07,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,1.7412222632628982e-06,287.24835205078125,294.1499938964844,282.1127014160156,281.2111511230469,283.7946472167969,281.33599853515625,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.71406645172101e-06,4.645420766807851e-12,3.7140616768738255e-06,-8.498765055264812e-06,0.0,0.0,0.0,-2.092029899358749e-05,60.0,-0.0068146032281219,-0.0,-9.405562266529e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,1.0107696652994491e-06,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,1.0643896075634984e-06,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.861547146603698e-07,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,1.0643890391293098e-06,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,5.049000719736796e-06,287.2483215332031,294.1499938964844,282.122802734375,281.2197265625,283.7946472167969,281.3360290527344,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769710570457391e-05,1.3470300395945768e-11,1.0769697837531568e-05,-2.46438921749359e-05,0.0,0.0,0.0,-6.0662758187390864e-05,60.0,-0.0224582366645336,-0.0,-7.908375343479435e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,1.0107696652994491e-06,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,1.0643896075634984e-06,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.861547146603698e-07,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,1.0643890391293098e-06,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,5.049000719736796e-06,287.2483215332031,294.1499938964844,282.122802734375,281.2197265625,283.7946472167969,281.3360290527344,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769710570457391e-05,1.3470300395945768e-11,1.0769697837531568e-05,-2.46438921749359e-05,0.0,0.0,0.0,-6.0662758187390864e-05,60.0,-0.0224582366645336,-0.0,-7.908375343479435e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,2.1211410512478324e-06,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,2.2336648726195563e-06,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,1.64977757322049e-06,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,2.233663508377504e-06,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,1.0595533240120858e-05,287.24835205078125,294.1499938964844,282.1282653808594,281.2242431640625,283.7946472167969,281.336181640625,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600828742724843e-05,2.8268063237413262e-11,2.2600799638894387e-05,-5.171645534574054e-05,0.0,0.0,0.0,-0.0001273040688829,60.0,-0.0529410876333713,-0.0,-3.482747423788624e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,2.1211410512478324e-06,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,2.2336648726195563e-06,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,1.64977757322049e-06,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,2.233663508377504e-06,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,1.0595533240120858e-05,287.24835205078125,294.1499938964844,282.1282653808594,281.2242431640625,283.7946472167969,281.336181640625,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600828742724843e-05,2.8268063237413262e-11,2.2600799638894387e-05,-5.171645534574054e-05,0.0,0.0,0.0,-0.0001273040688829,60.0,-0.0529410876333713,-0.0,-3.482747423788624e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.4222171052533668e-06,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.6037611153005855e-06,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,2.66172628471395e-06,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,3.6037590689375065e-06,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,1.709467323962599e-05,287.2484741210937,294.1499938964844,282.1295166015625,281.22509765625,283.7946472167969,281.3367004394531,286.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.646401091828011e-05,4.5607448373452535e-11,3.6463967262534425e-05,-8.343883382622153e-05,0.0,0.0,0.0,-0.000205391421332,60.0,-0.0932940170168876,-0.0,-9.065629497095884e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
