time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111120,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.4222171052533668e-06,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.6037611153005855e-06,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,2.66172628471395e-06,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,3.6037590689375065e-06,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,1.709467323962599e-05,287.2484741210937,294.1499938964844,282.1295166015625,281.22509765625,283.7946472167969,281.3367004394531,286.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.646401091828011e-05,4.5607448373452535e-11,3.6463967262534425e-05,-8.343883382622153e-05,0.0,0.0,0.0,-0.000205391421332,60.0,-0.0932940170168876,-0.0,-9.065629497095884e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,5.424810296972282e-06,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,5.712588972528465e-06,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,4.219299626129214e-06,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,5.712585789297009e-06,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,2.709803447942249e-05,287.2486267089844,294.1499938964844,282.12701416015625,281.2226257324219,283.794677734375,281.3377990722656,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.780164065072313e-05,7.229561393984338e-11,5.780156789114699e-05,-0.0001322648167842,0.0,0.0,0.0,-0.0003255802730564,60.0,-0.1487314254045486,-0.0,-2.27799071272905e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,5.424810296972282e-06,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,5.712588972528465e-06,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,4.219299626129214e-06,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,5.712585789297009e-06,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,2.709803447942249e-05,287.2486267089844,294.1499938964844,282.12701416015625,281.2226257324219,283.794677734375,281.3377990722656,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.780164065072313e-05,7.229561393984338e-11,5.780156789114699e-05,-0.0001322648167842,0.0,0.0,0.0,-0.0003255802730564,60.0,-0.1487314254045486,-0.0,-2.27799071272905e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.2804173214535695e-06,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.666633791814093e-06,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,5.662550393026322e-06,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.666629244340584e-06,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,3.6367171560414135e-05,287.2489929199219,294.1499938964844,282.1244812011719,281.2203063964844,283.7947082519531,281.3390197753906,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.757307321298867e-05,9.70248464904344e-11,7.757297862553969e-05,-0.0001775069686118,0.0,0.0,0.0,-0.0004369472153484,60.0,-0.1936475187540054,-0.0,-4.1029418751392654e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,1.011572931020055e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,1.0652355740603523e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.867794920457527e-06,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,1.0652349374140613e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,5.0530135922599584e-05,287.2496032714844,294.1499938964844,282.1211853027344,281.21728515625,283.7947082519531,281.34112548828125,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077832785085,1.3481039895513192e-10,0.0001077831402653,-0.000246635696385,0.0,0.0,0.0,-0.0006071127718314,60.0,-0.2617228925228119,-0.0,-7.920950007012092e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,1.891028296086006e-05,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,1.9913448340957984e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,1.4708008166053332e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,1.991343560803216e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.44607236306183e-05,287.25201416015625,294.1499938964844,282.1124572753906,281.2094116210937,283.7944641113281,281.3495178222656,286.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014897763729,2.520141317852165e-10,0.0002014895289903,-0.0004610599426086,0.0,0.0,0.0,-0.0011349354172125,60.0,-0.4931205809116363,-0.0,-2.76808154175967e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,1.891028296086006e-05,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,1.9913448340957984e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,1.4708008166053332e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,1.991343560803216e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.44607236306183e-05,287.25201416015625,294.1499938964844,282.1124572753906,281.2094116210937,283.7944641113281,281.3495178222656,286.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014897763729,2.520141317852165e-10,0.0002014895289903,-0.0004610599426086,0.0,0.0,0.0,-0.0011349354172125,60.0,-0.4931205809116363,-0.0,-2.76808154175967e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,3.034761357412208e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,3.195751560269855e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,2.3603715817444023e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,3.1957497412804514e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0001515925250714,287.2562866210937,294.1499938964844,282.101318359375,281.1994323730469,283.7922668457031,281.36260986328125,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233568568248,4.0443945414914135e-10,0.0003233564493712,-0.0007399217574857,0.0,0.0,0.0,-0.0018213794101029,60.0,-0.8416144251823425,-0.0,-7.129054235832655e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,3.034761357412208e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,3.195751560269855e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,2.3603715817444023e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,3.1957497412804514e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0001515925250714,287.2562866210937,294.1499938964844,282.101318359375,281.1994323730469,283.7922668457031,281.36260986328125,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233568568248,4.0443945414914135e-10,0.0003233564493712,-0.0007399217574857,0.0,0.0,0.0,-0.0018213794101029,60.0,-0.8416144251823425,-0.0,-7.129054235832655e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,3.543614730006084e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,3.731598553713411e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,2.756146750471089e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,3.731596734724008e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0001770107919583,287.260498046875,294.1499938964844,282.0881652832031,281.187744140625,283.78741455078125,281.37518310546875,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800222475547,4.747042758879161e-10,0.0003800217818934,-0.0008679838501848,0.0,0.0,0.0,-0.0021401869598776,60.0,-1.1251775026321411,-0.0,-9.720212190700296e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,3.543614730006084e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,3.731598553713411e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,2.756146750471089e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,3.731596734724008e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0001770107919583,287.260498046875,294.1499938964844,282.0881652832031,281.187744140625,283.78741455078125,281.37518310546875,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800222475547,4.747042758879161e-10,0.0003800217818934,-0.0008679838501848,0.0,0.0,0.0,-0.0021401869598776,60.0,-1.1251775026321411,-0.0,-9.720212190700296e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,3.65625528502278e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,3.850214488920756e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,2.8437560104066503e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,3.850212306133472e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001826374063966,287.26177978515625,294.1499938964844,282.0734558105469,281.1746826171875,283.778076171875,281.3830261230469,286.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895809350069,4.87268669857599e-10,0.0003895804693456,-0.0008914570207707,0.0,0.0,0.0,-0.0021944020409137,60.0,-1.1542842388153076,-0.0,-1.034798202681486e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,3.65625528502278e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,3.850214488920756e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,2.8437560104066503e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,3.850212306133472e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001826374063966,287.26177978515625,294.1499938964844,282.0734558105469,281.1746826171875,283.778076171875,281.3830261230469,286.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895809350069,4.87268669857599e-10,0.0003895804693456,-0.0008914570207707,0.0,0.0,0.0,-0.0021944020409137,60.0,-1.1542842388153076,-0.0,-1.034798202681486e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,3.932909021386877e-05,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,4.1415445593884215e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,3.0589311791118234e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,4.141542376601137e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001964568364201,287.2635803222656,294.1499938964844,282.065673828125,281.16778564453125,283.7746887207031,281.3883972167969,286.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156011564191,5.20675058623965e-10,0.0004156006325501,-0.0009532626718282,0.0,0.0,0.0,-0.0023414955940097,60.0,-1.2464258670806885,-0.0,-1.197320553814052e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,4.4911252189194784e-05,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,4.729373176814988e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,3.4930999390780926e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,4.729370630229823e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0002243408816866,287.2645874023437,294.1499938964844,282.05767822265625,281.16070556640625,283.7696228027344,281.3927307128906,286.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005145366885699,6.345880487756972e-10,0.0005145360482856,-0.0011538062244653,0.0,0.0,0.0,-0.0028927461244165,60.0,-1.4003784656524658,-0.0,-1.5613235149203323e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.006519394461066e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.484303154749796e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.005075894994661e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.484298061579466e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0004498940543271,287.26385498046875,294.1499938964844,282.04119873046875,281.1461486816406,283.7497863769531,281.41473388671875,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008915591752156,1.0792571281115215e-09,0.0008915580692701,-0.0019458238966763,0.0,0.0,0.0,-0.0050084488466382,60.0,-2.2824528217315674,-0.0,-6.279085340565871e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.006519394461066e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.484303154749796e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.005075894994661e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.484298061579466e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0004498940543271,287.26385498046875,294.1499938964844,282.04119873046875,281.1461486816406,283.7497863769531,281.41473388671875,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008915591752156,1.0792571281115215e-09,0.0008915580692701,-0.0019458238966763,0.0,0.0,0.0,-0.0050084488466382,60.0,-2.2824528217315674,-0.0,-6.279085340565871e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.01974635780789e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.498231520410628e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.015363371465355e-05,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.498226427240296e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004505547694861,287.2608947753906,294.1499938964844,282.0245361328125,281.1314392089844,283.72076416015625,281.4289245605469,286.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995533619076,1.350765943541887e-09,0.0009995519649237,-0.0025516266468912,0.0,0.0,0.0,-0.0056742182932794,60.0,-3.010349035263061,-0.0,-6.297537424870825e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.01974635780789e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.498231520410628e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.015363371465355e-05,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.498226427240296e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004505547694861,287.2608947753906,294.1499938964844,282.0245361328125,281.1314392089844,283.72076416015625,281.4289245605469,286.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995533619076,1.350765943541887e-09,0.0009995519649237,-0.0025516266468912,0.0,0.0,0.0,-0.0056742182932794,60.0,-3.010349035263061,-0.0,-6.297537424870825e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.032056550495328e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.511194366496056e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.024937076494098e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.511189273325726e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.000451169675216,287.2567138671875,294.1499938964844,282.0080871582031,281.116943359375,283.6916809082031,281.4478759765625,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623825317248,1.4655470170765739e-09,0.0009623810765333,-0.0028905554208904,0.0,0.0,0.0,-0.0055393436923623,60.0,-3.154415369033813,-0.0,-6.314733980161692e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.032056550495328e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.511194366496056e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.024937076494098e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.511189273325726e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.000451169675216,287.2567138671875,294.1499938964844,282.0080871582031,281.116943359375,283.6916809082031,281.4478759765625,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623825317248,1.4655470170765739e-09,0.0009623810765333,-0.0028905554208904,0.0,0.0,0.0,-0.0055393436923623,60.0,-3.154415369033813,-0.0,-6.314733980161692e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.032772504724562e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.511948155704886e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.025494414847344e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.511943790130316e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004512054438237,287.2525634765625,294.1499938964844,281.9923095703125,281.10308837890625,283.662841796875,281.46728515625,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590747989,1.4744322429649515e-09,0.0009624575613997,-0.0029138380195945,0.0,0.0,0.0,-0.0055437507107853,60.0,-3.183295965194702,-0.0,-6.315731582162698e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.032772504724562e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.511948155704886e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.025494414847344e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.511943790130316e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004512054438237,287.2525634765625,294.1499938964844,281.9923095703125,281.10308837890625,283.662841796875,281.46728515625,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590747989,1.4744322429649515e-09,0.0009624575613997,-0.0029138380195945,0.0,0.0,0.0,-0.0055437507107853,60.0,-3.183295965194702,-0.0,-6.315731582162698e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.026557381730528e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.505403431830928e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.020660268608481e-05,297.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.50539906625636e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004508949932642,287.25048828125,294.1499938964844,281.9848022460937,281.09649658203125,283.64849853515625,281.4756774902344,286.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.396982973744798e-09,0.0009617952746339,-0.0027108872309327,0.0,0.0,0.0,-0.005505355540663,60.0,-3.188972949981689,-0.0,-6.307041644504352e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.024894825415686e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.503652836428957e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.01936733094044e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.503647743258624e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004508119309321,287.2484436035156,294.1499938964844,281.9776306152344,281.0902099609375,283.6342468261719,281.4833068847656,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.3762498918268307e-09,0.0009616175084374,-0.0026565578300505,0.0,0.0,0.0,-0.0054950751364231,60.0,-3.1931087970733643,-0.0,-6.304716038130209e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.046818013302982e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.52673944993876e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.036418537609279e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.526734356768428e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004519070498645,287.24432373046875,294.1499938964844,281.96453857421875,281.0787658691406,283.6058959960937,281.5004272460937,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.649349878896089e-09,0.000963951810263,-0.0033721984364092,0.0,0.0,0.0,-0.0056304573081433,60.0,-3.204676866531372,-0.0,-6.335380220434672e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.046818013302982e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.52673944993876e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.036418537609279e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.526734356768428e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004519070498645,287.24432373046875,294.1499938964844,281.96453857421875,281.0787658691406,283.6058959960937,281.5004272460937,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.649349878896089e-09,0.000963951810263,-0.0033721984364092,0.0,0.0,0.0,-0.0056304573081433,60.0,-3.204676866531372,-0.0,-6.335380220434672e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.086393401958048e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.568413952365518e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.067199476296082e-05,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.568408859195188e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004538839275483,287.240234375,294.1499938964844,281.95343017578125,281.069091796875,283.57769775390625,281.5248413085937,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142370947311178e-09,0.0009681675583124,-0.0046641123481094,0.0,0.0,0.0,-0.0058748689480125,60.0,-3.223108291625977,-0.0,-6.390925477717246e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.086393401958048e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.568413952365518e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.067199476296082e-05,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.568408859195188e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004538839275483,287.240234375,294.1499938964844,281.95343017578125,281.069091796875,283.57769775390625,281.5248413085937,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142370947311178e-09,0.0009681675583124,-0.0046641123481094,0.0,0.0,0.0,-0.0058748689480125,60.0,-3.223108291625977,-0.0,-6.390925477717246e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.120858157984912e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.604707156540826e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.094005559338257e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.604702063370496e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004556055355351,287.23614501953125,294.1499938964844,281.9447631835937,281.06158447265625,283.5497131347656,281.55615234375,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717306062489342e-09,0.0009718397632241,-0.0057891891337931,0.0,0.0,0.0,-0.0060877245850861,60.0,-3.242074728012085,-0.0,-6.439495336962865e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.120858157984912e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.604707156540826e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.094005559338257e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.604702063370496e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004556055355351,287.23614501953125,294.1499938964844,281.9447631835937,281.06158447265625,283.5497131347656,281.55615234375,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717306062489342e-09,0.0009718397632241,-0.0057891891337931,0.0,0.0,0.0,-0.0060877245850861,60.0,-3.242074728012085,-0.0,-6.439495336962865e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.115812281379476e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.599393524695188e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,7.090080180205405e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.599388431524858e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004553534672595,287.2320861816406,294.1499938964844,281.9389953613281,281.0566711425781,283.5220642089844,281.5872802734375,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2509472370147705,-0.0,-6.432367882780454e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.115812281379476e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.599393524695188e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,7.090080180205405e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.599388431524858e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004553534672595,287.2320861816406,294.1499938964844,281.9389953613281,281.0566711425781,283.5220642089844,281.5872802734375,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2509472370147705,-0.0,-6.432367882780454e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.108841913985088e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.592052811058238e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.084658864187077e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.59204844548367e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004550052690319,287.2300720214844,294.1499938964844,281.93731689453125,281.0552978515625,283.5083923339844,281.60107421875,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.251495361328125,-0.0,-6.422532550232063e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.100067836698145e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.582813800079748e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,7.077834743540734e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.582808706909418e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004545669944491,287.2280578613281,294.1499938964844,281.9365539550781,281.0547180175781,283.4948425292969,281.613525390625,286.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312635860590717e-09,0.0009696255438029,-0.0051102684810757,0.0,0.0,0.0,-0.0059592868201434,60.0,-3.250248908996582,-0.0,-6.410164132830688e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.086164209293202e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.568172390572728e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.067021215334535e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.568168024998158e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004538724897429,287.2240600585937,294.1499938964844,281.9378967285156,281.05615234375,283.4681091308594,281.6351013183594,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139381116705863e-09,0.0009681436349637,-0.0046562766656279,0.0,0.0,0.0,-0.0058733951300382,60.0,-3.2447993755340576,-0.0,-6.390587259375026e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.086164209293202e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.568172390572728e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.067021215334535e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.568168024998158e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004538724897429,287.2240600585937,294.1499938964844,281.9378967285156,281.05615234375,283.4681091308594,281.6351013183594,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139381116705863e-09,0.0009681436349637,-0.0046562766656279,0.0,0.0,0.0,-0.0058733951300382,60.0,-3.2447993755340576,-0.0,-6.390587259375026e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.087543730856852e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.56962539930828e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.068094419082627e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.56962103373371e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004539414076134,287.2200622558594,294.1499938964844,281.94342041015625,281.0613098144531,283.4419250488281,281.65447998046875,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.1565345065255315e-09,0.0009682897944003,-0.0047012260183691,0.0,0.0,0.0,-0.0058818962424993,60.0,-3.2395436763763428,-0.0,-6.392524198872708e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.087543730856852e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.56962539930828e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.068094419082627e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.56962103373371e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004539414076134,287.2200622558594,294.1499938964844,281.94342041015625,281.0613098144531,283.4419250488281,281.65447998046875,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.1565345065255315e-09,0.0009682897944003,-0.0047012260183691,0.0,0.0,0.0,-0.0058818962424993,60.0,-3.2395436763763428,-0.0,-6.392524198872708e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
