time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113460,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.10293820197694e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.58583623287268e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.080067007336766e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.585831867298113e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004547103890217,287.21612548828125,294.1499938964844,281.9536437988281,281.07061767578125,283.41632080078125,281.6746520996094,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931599684,2.348292449383393e-09,0.0009699292713776,-0.0052037029527127,0.0,0.0,0.0,-0.0059769577346742,60.0,-3.236449718475342,-0.0,-6.414196462856125e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.10293820197694e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.58583623287268e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.080067007336766e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.585831867298113e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004547103890217,287.21612548828125,294.1499938964844,281.9536437988281,281.07061767578125,283.41632080078125,281.6746520996094,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931599684,2.348292449383393e-09,0.0009699292713776,-0.0052037029527127,0.0,0.0,0.0,-0.0059769577346742,60.0,-3.236449718475342,-0.0,-6.414196462856125e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.121420589508487e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.60529869189486e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.094442116795108e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.60529432632029e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0004556336207315,287.2121887207031,294.1499938964844,281.9689636230469,281.0844421386719,283.3913269042969,281.6971130371094,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719007066451,2.57852517115964e-09,0.000971898145508,-0.0058069922961294,0.0,0.0,0.0,-0.0060910945758223,60.0,-3.2331128120422363,-0.0,-6.440265565288429e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.121420589508487e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.60529869189486e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.094442116795108e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.60529432632029e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0004556336207315,287.2121887207031,294.1499938964844,281.9689636230469,281.0844421386719,283.3913269042969,281.6971130371094,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719007066451,2.57852517115964e-09,0.000971898145508,-0.0058069922961294,0.0,0.0,0.0,-0.0060910945758223,60.0,-3.2331128120422363,-0.0,-6.440265565288429e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.128708916250616e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.61297409958206e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,7.100110815372318e-05,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.612969734007493e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,0.0004559977096505,287.2102355957031,294.1499938964844,281.9786682128906,281.0931701660156,283.37908935546875,281.7091979980469,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972677313257,2.669314547176782e-09,0.0009726746939122,-0.0060448907315731,0.0,0.0,0.0,-0.0061361035332083,60.0,-3.2300901412963867,-0.0,-6.45055990844412e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.133829007623716e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.618365584174172e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,7.104093674570322e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,9.618361218599604e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0004562534450087,287.2082824707031,294.1499938964844,281.9898376464844,281.1031799316406,283.3670349121094,281.7216186523437,286.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732228936627,2.733089088380325e-09,0.0009732201579026,-0.0062120002694427,0.0,0.0,0.0,-0.0061677200719714,60.0,-3.225680112838745,-0.0,-6.457796075665101e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.13660041987896e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.62128397077322e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.106248813215643e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.621279605198652e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0004563918919302,287.2043762207031,294.1499938964844,282.0166931152344,281.12725830078125,283.34356689453125,281.74713134765625,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.7675837177554286e-09,0.0009735154453665,-0.0063023869879543,0.0,0.0,0.0,-0.0061848224140703,60.0,-3.211838722229004,-0.0,-6.461711876681876e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.13660041987896e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.62128397077322e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.106248813215643e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.621279605198652e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0004563918919302,287.2043762207031,294.1499938964844,282.0166931152344,281.12725830078125,283.34356689453125,281.74713134765625,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.7675837177554286e-09,0.0009735154453665,-0.0063023869879543,0.0,0.0,0.0,-0.0061848224140703,60.0,-3.211838722229004,-0.0,-6.461711876681876e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.128897363552824e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.613172733224928e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,7.100257789716125e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.61316836765036e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004560071392916,287.2005310058594,294.1499938964844,282.04998779296875,281.1570129394531,283.3210144042969,281.7725830078125,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.671583620994511e-09,0.0009726948337629,-0.0060508353635668,0.0,0.0,0.0,-0.0061372322961688,60.0,-3.1902225017547607,-0.0,-6.450817124914465e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.128897363552824e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.613172733224928e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,7.100257789716125e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.61316836765036e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004560071392916,287.2005310058594,294.1499938964844,282.04998779296875,281.1570129394531,283.3210144042969,281.7725830078125,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.671583620994511e-09,0.0009726948337629,-0.0060508353635668,0.0,0.0,0.0,-0.0061372322961688,60.0,-3.1902225017547607,-0.0,-6.450817124914465e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,9.11308452486992e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.596520249033348e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,7.087958510965109e-05,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.596515883458778e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,0.0004552172322291,287.1966857910156,294.1499938964844,282.0881042480469,281.1910400390625,283.29949951171875,281.7970275878906,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745363536027302e-09,0.0009710100130178,-0.0055345054715871,0.0,0.0,0.0,-0.0060395481996238,60.0,-3.161606311798096,-0.0,-6.42848405618679e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,9.11308452486992e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.596520249033348e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,7.087958510965109e-05,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.596515883458778e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,0.0004552172322291,287.1966857910156,294.1499938964844,282.0881042480469,281.1910400390625,283.29949951171875,281.7970275878906,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745363536027302e-09,0.0009710100130178,-0.0055345054715871,0.0,0.0,0.0,-0.0060395481996238,60.0,-3.161606311798096,-0.0,-6.42848405618679e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.09458176465705e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.577035962138324e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.073567394400015e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.577031596563756e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0004542929818853,287.19287109375,294.1499938964844,282.1290588378906,281.2275390625,283.2790832519531,281.8197631835937,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.243986330086045e-09,0.000969038461335,-0.0049303816631436,0.0,0.0,0.0,-0.0059252544306218,60.0,-3.128556251525879,-0.0,-6.402403585070715e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.09458176465705e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.577035962138324e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.073567394400015e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.577031596563756e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0004542929818853,287.19287109375,294.1499938964844,282.1290588378906,281.2275390625,283.2790832519531,281.8197631835937,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.243986330086045e-09,0.000969038461335,-0.0049303816631436,0.0,0.0,0.0,-0.0059252544306218,60.0,-3.128556251525879,-0.0,-6.402403585070715e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,9.086252975976096e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.568265522830188e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,7.067089609336108e-05,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.56826115725562e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.0004538769426289,287.19097900390625,294.1499938964844,282.1506042480469,281.2467041015625,283.2693176269531,281.8304443359375,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681530063971,2.140201793565666e-09,0.0009681509109213,-0.0046584270894527,0.0,0.0,0.0,-0.0058738030493259,60.0,-3.111171245574951,-0.0,-6.390680340473409e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.079693700186908e-05,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.561358456267044e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,7.061987707857043e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,9.561354090692475e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0004535493208095,287.1891174316406,294.1499938964844,282.1728210449219,281.2664489746094,283.2597961425781,281.8408508300781,286.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.0584716153848603e-09,0.0009674518369138,-0.0044442624785006,0.0,0.0,0.0,-0.0058332849293947,60.0,-3.093646049499512,-0.0,-6.381455364135037e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.075162233784796e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.5565861556679e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,7.058463233988732e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,9.556581790093333e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004533229221124,287.18536376953125,294.1499938964844,282.2193603515625,281.3077697753906,283.2416687011719,281.8617248535156,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019768065537846e-09,0.0009669683640822,-0.0042962245643138,0.0,0.0,0.0,-0.0058052763342857,60.0,-3.059316873550415,-0.0,-6.375083216880739e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.075162233784796e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.5565861556679e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,7.058463233988732e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,9.556581790093333e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004533229221124,287.18536376953125,294.1499938964844,282.2193603515625,281.3077697753906,283.2416687011719,281.8617248535156,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019768065537846e-09,0.0009669683640822,-0.0042962245643138,0.0,0.0,0.0,-0.0058052763342857,60.0,-3.059316873550415,-0.0,-6.375083216880739e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.082445467356592e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.564255742589012e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,7.064127566991374e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,9.564251377014445e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,0.0004536867490969,287.181640625,294.1499938964844,282.26861572265625,281.3514099121094,283.22467041015625,281.88482666015625,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0268447399139404,-0.0,-6.385316453361156e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.082445467356592e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.564255742589012e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,7.064127566991374e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,9.564251377014445e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,0.0004536867490969,287.181640625,294.1499938964844,282.26861572265625,281.3514099121094,283.22467041015625,281.88482666015625,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0268447399139404,-0.0,-6.385316453361156e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.095056157093496e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,9.577535092830658e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,7.073936285451055e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.577531454851852e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004543166724033,287.1779479980469,294.1499938964844,282.3205261230469,281.3973083496094,283.208740234375,281.9117126464844,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770814088947e-09,0.0009690870647318,-0.004945539869368,0.0,0.0,0.0,-0.0059281173162162,60.0,-2.9954135417938232,-0.0,-6.403057284387614e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.095056157093496e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,9.577535092830658e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,7.073936285451055e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.577531454851852e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004543166724033,287.1779479980469,294.1499938964844,282.3205261230469,281.3973083496094,283.208740234375,281.9117126464844,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770814088947e-09,0.0009690870647318,-0.004945539869368,0.0,0.0,0.0,-0.0059281173162162,60.0,-2.9954135417938232,-0.0,-6.403057284387614e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,9.102460171561688e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.585332736605778e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,7.079695205902681e-05,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,9.58532837103121e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0004546865529846,287.1742553710937,294.1499938964844,282.37506103515625,281.44537353515625,283.1939697265625,281.9427795410156,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871896721422,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9622445106506348,-0.0,-6.413483788492158e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,9.102460171561688e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.585332736605778e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,7.079695205902681e-05,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,9.58532837103121e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0004546865529846,287.1742553710937,294.1499938964844,282.37506103515625,281.44537353515625,283.1939697265625,281.9427795410156,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871896721422,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9622445106506348,-0.0,-6.413483788492158e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.103937918553127e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,9.586888336343692e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,7.08084407960996e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,9.586884698364884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.0004547603602986,287.17242431640625,294.1499938964844,282.4032897949219,281.4702453613281,283.18707275390625,281.9594421386719,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700354421511,2.360386996969055e-09,0.0009700331138446,-0.005235394462943,0.0,0.0,0.0,-0.0059829554520547,60.0,-2.9441819190979004,-0.0,-6.4155649681652e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.095619316212832e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,9.578128083376214e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,7.074374298099428e-05,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2653503417969,0.0,0.0,9.578124445397408e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,0.0004543448158074,287.17059326171875,294.1499938964844,282.43218994140625,281.49560546875,283.18048095703125,281.9761657714844,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691502782516,2.256731246319532e-09,0.0009691480081528,-0.0049637770280241,0.0,0.0,0.0,-0.0059315748512744,60.0,-2.924747467041016,-0.0,-6.403843855196102e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,9.066153143066912e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,9.547099762130527e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,7.051456486806273e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.54709539655596e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0004528729477897,287.1669616699219,294.1499938964844,282.4918212890625,281.54791259765625,283.168212890625,282.0054016113281,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102659836,1.889596923376757e-09,0.0009660084033384,-0.0040017431601881,0.0,0.0,0.0,-0.0057495697401463,60.0,-2.878495454788208,-0.0,-6.362416371530344e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,9.066153143066912e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,9.547099762130527e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,7.051456486806273e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.54709539655596e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0004528729477897,287.1669616699219,294.1499938964844,282.4918212890625,281.54791259765625,283.168212890625,282.0054016113281,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102659836,1.889596923376757e-09,0.0009660084033384,-0.0040017431601881,0.0,0.0,0.0,-0.0057495697401463,60.0,-2.878495454788208,-0.0,-6.362416371530344e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.035476978169754e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.514795965515076e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,7.027597166597843e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.51479232753627e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0004513406020123,287.1633605957031,294.1499938964844,282.5539855957031,281.6022644042969,283.1572265625,282.02789306640625,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384217447338e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.82792329788208,-0.0,-6.319430667645065e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.035476978169754e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.514795965515076e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,7.027597166597843e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.51479232753627e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0004513406020123,287.1633605957031,294.1499938964844,282.5539855957031,281.6022644042969,283.1572265625,282.02789306640625,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384217447338e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.82792329788208,-0.0,-6.319430667645065e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,9.017312549985944e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.495667472947388e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.013468712102622e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.495663834968582e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,0.000450433260994,287.1597900390625,294.1499938964844,282.6185607910156,281.6585388183594,283.1475524902344,282.0442810058594,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810489335990383e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7771620750427246,-0.0,-6.294044396781828e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,9.017312549985944e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.495667472947388e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.013468712102622e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.495663834968582e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,0.000450433260994,287.1597900390625,294.1499938964844,282.6185607910156,281.6585388183594,283.1475524902344,282.0442810058594,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810489335990383e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7771620750427246,-0.0,-6.294044396781828e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.020569268614054e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.499097359366716e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.01600220054388e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.499093721387908e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.0004505959514062,287.15625,294.1499938964844,282.685546875,281.7167358398437,283.1391906738281,282.0602722167969,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3215976091274222e-09,0.0009611499262973,-0.0025133450981229,0.0,0.0,0.0,-0.0054679801687598,60.0,-2.7303433418273926,-0.0,-6.298588317577014e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.020569268614054e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.499097359366716e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.01600220054388e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.499093721387908e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.0004505959514062,287.15625,294.1499938964844,282.685546875,281.7167358398437,283.1391906738281,282.0602722167969,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3215976091274222e-09,0.0009611499262973,-0.0025133450981229,0.0,0.0,0.0,-0.0054679801687598,60.0,-2.7303433418273926,-0.0,-6.298588317577014e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,9.025145845953376e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.503916226094589e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,7.019561599008739e-05,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,9.503912588115782e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0004508245328906,287.1545104980469,294.1499938964844,282.7199401855469,281.7465209960937,283.1355285644531,282.0697937011719,286.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616388124413,1.378598568635425e-09,0.0009616374736651,-0.0026627127081155,0.0,0.0,0.0,-0.00549623882398,60.0,-2.708148241043091,-0.0,-6.304979649485176e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.02585597941652e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,9.504664194537328e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.020113844191656e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.50466055655852e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,0.0004508600395638,287.1527404785156,294.1499938964844,282.7548828125,281.7767639160156,283.1321716308594,282.080078125,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617147152312,1.3874354998222316e-09,0.0009617133182473,-0.0026858688797801,0.0,0.0,0.0,-0.0055006211623549,60.0,-2.6856279373168945,-0.0,-6.305970146058827e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.020827565109356e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,9.499368752585724e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,7.01620228937827e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,9.499365114606916e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0004506088152993,287.14923095703125,294.1499938964844,282.8265380859375,281.83856201171875,283.1264038085937,282.10040283203125,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611784480512,1.324754195231037e-09,0.000961177109275,-0.0025216166395694,0.0,0.0,0.0,-0.005469546187669,60.0,-2.6375153064727783,-0.0,-6.298942167859424e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.020827565109356e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,9.499368752585724e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,7.01620228937827e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,9.499365114606916e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0004506088152993,287.14923095703125,294.1499938964844,282.8265380859375,281.83856201171875,283.1264038085937,282.10040283203125,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611784480512,1.324754195231037e-09,0.000961177109275,-0.0025216166395694,0.0,0.0,0.0,-0.005469546187669,60.0,-2.6375153064727783,-0.0,-6.298942167859424e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.007399785332382e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.48522865655832e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,7.005758379818872e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.485225018579511e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0004499380884226,287.145751953125,294.1499938964844,282.90045166015625,281.9020690917969,283.1219482421875,282.11895751953125,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597478783689,1.1574379232826e-09,0.0009597467142157,-0.0020831730216741,0.0,0.0,0.0,-0.0053866021335124,60.0,-2.5862886905670166,-0.0,-6.280200892661014e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
