time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115800,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.007399785332382e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.48522865655832e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,7.005758379818872e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.485225018579511e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0004499380884226,287.145751953125,294.1499938964844,282.90045166015625,281.9020690917969,283.1219482421875,282.11895751953125,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597478783689,1.1574379232826e-09,0.0009597467142157,-0.0020831730216741,0.0,0.0,0.0,-0.0053866021335124,60.0,-2.5862886905670166,-0.0,-6.280200892661014e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,9.008718188852072e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.486616909271106e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,7.00678356224671e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.4866132712923e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0004500039503909,287.14312744140625,294.1499938964844,282.9765930175781,281.9672546386719,283.11920166015625,282.13299560546875,286.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005819716025143,7.95319143875872e-10,0.0005819707876071,-0.00150893535465,0.0,0.0,0.0,-0.0033237433526664,60.0,-2.3126885890960693,-0.0,-6.282036935090218e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,9.008718188852072e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.486616909271106e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,7.00678356224671e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.4866132712923e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0004500039503909,287.14312744140625,294.1499938964844,282.9765930175781,281.9672546386719,283.11920166015625,282.13299560546875,286.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005819716025143,7.95319143875872e-10,0.0005819707876071,-0.00150893535465,0.0,0.0,0.0,-0.0033237433526664,60.0,-2.3126885890960693,-0.0,-6.282036935090218e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,3.233963070670143e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,3.405519964871928e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,2.5153058231808245e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,3.405518509680405e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001615430956007,287.1436767578125,294.1499938964844,283.0549011230469,282.03399658203125,283.1188659667969,282.1443176269531,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004657628014683,5.523599910794982e-10,0.0004657622484955,-0.0009864013409242,0.0,0.0,0.0,-0.0026049974840134,60.0,-1.5671027898788452,-0.0,-8.095515369177521e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,3.233963070670143e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,3.405519964871928e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,2.5153058231808245e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,3.405518509680405e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001615430956007,287.1436767578125,294.1499938964844,283.0549011230469,282.03399658203125,283.1188659667969,282.1443176269531,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004657628014683,5.523599910794982e-10,0.0004657622484955,-0.0009864013409242,0.0,0.0,0.0,-0.0026049974840134,60.0,-1.5671027898788452,-0.0,-8.095515369177521e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,3.449990981607698e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,3.633007872849703e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,2.6833276933757588e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,3.63300641765818e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.000172334126546,287.1523132324219,294.1499938964844,283.0948486328125,282.0679626464844,283.1218566894531,282.1573486328125,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693202452268,4.61498811388239e-10,0.0003693197795655,-0.0008439684170298,0.0,0.0,0.0,-0.0020800158381462,60.0,-1.2349299192428589,-0.0,-9.213195539814478e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,3.25510700349696e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,3.4277854865649715e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,2.531750942580402e-05,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,3.427784031373449e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,0.000162599273608,287.1537475585937,294.1499938964844,283.1353454589844,282.102294921875,283.1224365234375,282.1636657714844,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351484894054,4.3846126729363277e-10,0.0003514844574965,-0.0008012376492843,0.0,0.0,0.0,-0.0019791063386946,60.0,-1.048599123954773,-0.0,-8.201717527356323e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,1.2926208910357673e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,1.3611924259748776e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,1.0053722689917777e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,1.3611919712275268e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,6.456906703533605e-05,287.1672668457031,294.1499938964844,283.21783447265625,282.1720275878906,283.1233215332031,282.17596435546875,286.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004619611136149,4.9701337490049e-10,0.0004619606188498,-0.0008446958381682,0.0,0.0,0.0,-0.0025525549426674,60.0,-0.9923095703125,-0.0,-1.293351314934909e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,1.2926208910357673e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,1.3611924259748776e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,1.0053722689917777e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,1.3611919712275268e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,6.456906703533605e-05,287.1672668457031,294.1499938964844,283.21783447265625,282.1720275878906,283.1233215332031,282.17596435546875,286.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004619611136149,4.9701337490049e-10,0.0004619606188498,-0.0008446958381682,0.0,0.0,0.0,-0.0025525549426674,60.0,-0.9923095703125,-0.0,-1.293351314934909e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,2.938231591542717e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,3.0941002478357404e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,2.2852922484162264e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,3.094099156442098e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001467706897528,287.1761474609375,294.1499938964844,283.3023986816406,282.2431640625,283.1276550292969,282.19317626953125,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130728146061,3.915755497629903e-10,0.0003130724071525,-0.0007163863629102,0.0,0.0,0.0,-0.0017634513787925,60.0,-0.8358469009399414,-0.0,-6.682611353170387e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,2.938231591542717e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,3.0941002478357404e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,2.2852922484162264e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,3.094099156442098e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001467706897528,287.1761474609375,294.1499938964844,283.3023986816406,282.2431640625,283.1276550292969,282.19317626953125,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130728146061,3.915755497629903e-10,0.0003130724071525,-0.0007163863629102,0.0,0.0,0.0,-0.0017634513787925,60.0,-0.8358469009399414,-0.0,-6.682611353170387e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,2.12042414204916e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,2.232909355370793e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,1.6492194845341146e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,2.232908627775032e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0001059195346897,287.1804504394531,294.1499938964844,283.3889465332031,282.315673828125,283.1302490234375,282.2073974609375,286.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329747512703,2.8963875742249456e-10,0.000232974460232,-0.000528490752913,0.0,0.0,0.0,-0.0013112049782648,60.0,-0.6615704298019409,-0.0,-3.480323362836657e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,2.12042414204916e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,2.232909355370793e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,1.6492194845341146e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,2.232908627775032e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0001059195346897,287.1804504394531,294.1499938964844,283.3889465332031,282.315673828125,283.1302490234375,282.2073974609375,286.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329747512703,2.8963875742249456e-10,0.000232974460232,-0.000528490752913,0.0,0.0,0.0,-0.0013112049782648,60.0,-0.6615704298019409,-0.0,-3.480323362836657e-09,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,-3.643889431259595e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,-3.837192343780771e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,-2.8341375582385808e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,-3.837190888589248e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,-0.0001820197649067,287.1797180175781,294.1499938964844,283.4774475097656,282.389404296875,283.0995788574219,282.20147705078125,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837555414065,2.8762842108065456e-10,0.0003837552503682,-0.0003724248963408,0.0,0.0,0.0,-0.0020436160266399,60.0,-0.2443617880344391,-0.0,-1.0277901196786844e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,-3.643889431259595e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,-3.837192343780771e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,-2.8341375582385808e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,-3.837190888589248e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,-0.0001820197649067,287.1797180175781,294.1499938964844,283.4774475097656,282.389404296875,283.0995788574219,282.20147705078125,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837555414065,2.8762842108065456e-10,0.0003837552503682,-0.0003724248963408,0.0,0.0,0.0,-0.0020436160266399,60.0,-0.2443617880344391,-0.0,-1.0277901196786844e-08,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,1.0058485713670962e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,1.0592072612780612e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,7.823270607332233e-06,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,1.0592068974801803e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,5.02442017022986e-05,287.1812744140625,294.1499938964844,283.5223999023437,282.4267578125,283.1001892089844,282.2038269042969,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107175859739,1.340497435275978e-10,0.0001071757287718,-0.0002452434273436,0.0,0.0,0.0,-0.000603690801654,60.0,-0.2757963538169861,-0.0,-7.831396642288269e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,7.567838110844605e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,7.969300895638298e-06,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,5.886099188501248e-06,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,7.969297257659491e-06,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,3.780290353461169e-05,287.1817932128906,294.1499938964844,283.5678405761719,282.4643859863281,283.1004638671875,282.2056884765625,286.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-8.063729910645634e-05,1.0085678819882203e-10,8.063719724304974e-05,-0.000184517019079,0.0,0.0,0.0,-0.0004542067181318,60.0,-0.2333246916532516,-0.0,-4.4332038040550954e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,5.682840765075525e-06,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,5.98430688114604e-06,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,4.419989181769779e-06,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,5.984304607409285e-06,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,2.838695581885986e-05,287.1821594238281,294.1499938964844,283.6177673339844,282.5056457519531,283.10064697265625,282.2068786621094,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.055204721633345e-05,7.573523058690411e-11,6.05519708187785e-05,-0.0001385573268635,0.0,0.0,0.0,-0.0003410722711123,60.0,-0.1808737516403198,-0.0,-2.499798423816202e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,4.634867764252704e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,4.880740107182646e-06,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,3.604898665798828e-06,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,4.880738288193243e-06,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,2.3152115318225697e-05,287.1823425292969,294.1499938964844,283.6600646972656,282.5404968261719,283.10076904296875,282.20751953125,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.9385536840418354e-05,6.176878453167943e-11,4.938547499477863e-05,-0.000113005793537,0.0,0.0,0.0,-0.0002781745279207,60.0,-0.1443928629159927,-0.0,-1.6628332044632543e-10,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,3.2384807582275243e-06,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,3.410277258808492e-06,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,2.5188194285874488e-06,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,3.410275894566439e-06,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,1.617687667021528e-05,287.1825866699219,294.1499938964844,283.7541198730469,282.61767578125,283.10089111328125,282.2084045410156,286.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.450662916293368e-05,4.315905965945888e-11,3.450658550718799e-05,-7.89593905210495e-05,0.0,0.0,0.0,-0.0001943659299286,60.0,-0.0915890857577323,-0.0,-8.118142269530891e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,3.2384807582275243e-06,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,3.410277258808492e-06,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,2.5188194285874488e-06,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,3.410275894566439e-06,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,1.617687667021528e-05,287.1825866699219,294.1499938964844,283.7541198730469,282.61767578125,283.10089111328125,282.2084045410156,286.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.450662916293368e-05,4.315905965945888e-11,3.450658550718799e-05,-7.89593905210495e-05,0.0,0.0,0.0,-0.0001943659299286,60.0,-0.0915890857577323,-0.0,-8.118142269530891e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,2.141108552677906e-06,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,2.2546910258824937e-06,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,1.6653074226269382e-06,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,2.254690343761468e-06,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,1.0695276614569592e-05,287.1827087402344,294.1499938964844,283.8499450683594,282.69586181640625,283.1009521484375,282.2088317871094,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2814077965449545e-05,2.853462605090229e-11,2.2814048861619085e-05,-5.220394814386964e-05,0.0,0.0,0.0,-0.0001285051257582,60.0,-0.0606124326586723,-0.0,-3.5485534649604134e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,2.141108552677906e-06,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,2.2546910258824937e-06,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,1.6653074226269382e-06,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,2.254690343761468e-06,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,1.0695276614569592e-05,287.1827087402344,294.1499938964844,283.8499450683594,282.69586181640625,283.1009521484375,282.2088317871094,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2814077965449545e-05,2.853462605090229e-11,2.2814048861619085e-05,-5.220394814386964e-05,0.0,0.0,0.0,-0.0001285051257582,60.0,-0.0606124326586723,-0.0,-3.5485534649604134e-11,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,1.1114624385299976e-06,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,1.1704238431775591e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,8.644711897431989e-07,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,1.1704233884302084e-06,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,5.551983122131787e-06,287.1827392578125,294.1499938964844,283.947509765625,282.7749938964844,283.1009826660156,282.208984375,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1843025276903065e-05,1.4812602533442742e-11,1.1843009815493131e-05,-2.709954605961684e-05,0.0,0.0,0.0,-6.670832226518542e-05,60.0,-0.0356240943074226,-0.0,-9.56232662496781e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,1.1114624385299976e-06,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,1.1704238431775591e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,8.644711897431989e-07,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,1.1704233884302084e-06,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,5.551983122131787e-06,287.1827392578125,294.1499938964844,283.947509765625,282.7749938964844,283.1009826660156,282.208984375,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1843025276903065e-05,1.4812602533442742e-11,1.1843009815493131e-05,-2.709954605961684e-05,0.0,0.0,0.0,-6.670832226518542e-05,60.0,-0.0356240943074226,-0.0,-9.56232662496781e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,7.193268629634986e-07,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,7.574860774184344e-07,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,5.594766889771563e-07,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,7.574857932013401e-07,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,3.5931852835346945e-06,287.1827392578125,294.1499938964844,283.9969177246094,282.8149108886719,283.1009826660156,282.208984375,286.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.664663826290052e-06,9.586516476478568e-12,7.664654731343035e-06,-1.753851211105939e-05,0.0,0.0,0.0,-4.317282582633197e-05,60.0,-0.0252422410994768,-0.0,-4.005221501679479e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,4.183183932582324e-07,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,4.405095523907221e-07,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,3.25358911368312e-07,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,4.4050941028217494e-07,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,2.089586359943496e-06,287.1827087402344,294.1499938964844,284.0467224121094,282.8550109863281,283.1009826660156,282.208984375,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.457383965927875e-06,5.575045199796014e-12,4.457378054212313e-06,-1.0199476491834504e-05,0.0,0.0,0.0,-2.5107146939262748e-05,60.0,-0.0167798772454261,-0.0,-1.3545267338321842e-12,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,1.9777952786625974e-07,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,2.082714445350576e-07,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,1.53828594307015e-07,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,2.082713592699293e-07,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,9.879493063635891e-07,287.1827087402344,294.1499938964844,284.1029968261719,282.9001770019531,283.1009826660156,282.208984375,286.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1074345113447635e-06,2.635868086298121e-12,2.1074320102343336e-06,-4.822274604521226e-06,0.0,0.0,0.0,-1.1870564776472747e-05,60.0,-0.0098855560645461,-0.0,-3.02786631488014e-13,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,8.617368507657377e-08,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.074506834849673e-08,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,6.702401122993251e-08,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,9.074503992678729e-08,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,4.30455258992879e-07,287.1827087402344,294.1499938964844,284.1475524902344,282.93585205078125,283.1009826660156,282.208984375,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.1824972514587e-07,1.1485003486438885e-12,9.182485882774928e-07,-2.1011421722505474e-06,0.0,0.0,0.0,-5.172245437279344e-06,60.0,-0.0058404062874615,-0.0,-5.748087552812088e-14,0.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.050000000745058,4.528482033805403e-10,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.050000000745058,4.76871098165077e-10,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.050000000745058,3.5221542349361807e-10,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.050000000745058,4.768709316316233e-10,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.050000000745058,2.2620696427111397e-09,287.1827087402344,291.1499938964844,284.25,283.0174255371094,283.1009826660156,282.208984375,286.7586669921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.838237810389501e-09,6.0618603202106016e-15,4.838231593140563e-09,-1.1061776383769484e-08,0.0,0.0,0.0,-2.7241185307502757e-08,60.0,-0.0013512078439816,-0.0,-1.5873741745475565e-18,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.050000000745058,4.528482033805403e-10,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.050000000745058,4.76871098165077e-10,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.050000000745058,3.5221542349361807e-10,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.050000000745058,4.768709316316233e-10,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.050000000745058,2.2620696427111397e-09,287.1827087402344,291.1499938964844,284.25,283.0174255371094,283.1009826660156,282.208984375,286.7586669921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.838237810389501e-09,6.0618603202106016e-15,4.838231593140563e-09,-1.1061776383769484e-08,0.0,0.0,0.0,-2.7241185307502757e-08,60.0,-0.0013512078439816,-0.0,-1.5873741745475565e-18,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.6336521506309509,0.050000000745058,0.0408422648906707,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.6336521506309509,0.050000000745058,0.0430088751018047,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.6336521506309509,0.050000000745058,0.0317662097513675,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.6336521506309509,0.050000000745058,0.0430088713765144,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.6336521506309509,0.050000000745058,0.2040155529975891,286.871337890625,291.1499938964844,284.3018493652344,283.05841064453125,292.5712585449219,294.549560546875,286.85601806640625,1.0,0.1097049266099929,0.011436253786087,0.011436253786087,1.0,1.0,-0.4341680407524109,8.50921082928835e-07,0.434167206287384,-0.1315570324659347,0.0,0.0,0.0,10.213809967041016,60.0,852.9412841796875,-0.0,12.279561042785645,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149963378906,0.6313422322273254,0.050000000745058,0.0452361330389976,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149963378906,0.6313422322273254,0.050000000745058,0.0476358272135257,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21502685546875,0.6313422322273254,0.050000000745058,0.035183660686016,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149963378906,0.6313422322273254,0.050000000745058,0.0476358272135257,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21502685546875,0.6313422322273254,0.050000000745058,0.2259638607501983,287.2720031738281,291.1499938964844,284.35418701171875,283.0994873046875,293.8110656738281,297.6974182128906,287.7327880859375,1.0,0.1210939139127731,0.022872507572174,0.022872507572174,1.0,1.0,-0.4819978475570678,3.5296397982165217e-06,0.4819943010807037,-0.1438875496387481,0.0,0.0,0.0,12.50034236907959,60.0,1759.6741943359375,-0.0,16.68134880065918,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.2281844317913055,288.8155517578125,291.1499938964844,284.4602355957031,283.1817932128906,293.8229064941406,297.8009033203125,289.09893798828125,1.0,0.1406054049730301,0.0457450151443481,0.0457450151443481,1.0,1.0,-0.486736536026001,3.6977075069444254e-05,0.4866995513439178,-0.1449970304965973,0.0,0.0,0.0,20.012540817260746,60.0,1721.188232421875,-0.0,23.19181060791016,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.5709874033927917,0.050000000745058,0.2281844317913055,288.8155517578125,291.1499938964844,284.4602355957031,283.1817932128906,293.8229064941406,297.8009033203125,289.09893798828125,1.0,0.1406054049730301,0.0457450151443481,0.0457450151443481,1.0,1.0,-0.486736536026001,3.6977075069444254e-05,0.4866995513439178,-0.1449970304965973,0.0,0.0,0.0,20.012540817260746,60.0,1721.188232421875,-0.0,23.19181060791016,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.29296875,0.5492412447929382,0.050000000745058,0.0458179302513599,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29296875,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.29296875,0.5492412447929382,0.050000000745058,0.0356361679732799,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29296875,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.29296875,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3436889648437,291.1499938964844,284.513916015625,283.2229919433594,293.8223876953125,297.77423095703125,289.5881652832031,1.0,0.149013876914978,0.0571812689304351,0.0571812689304351,1.0,1.0,-0.4881990551948547,0.0001041400901158,0.4880949258804321,-0.1452897191047668,0.0,0.0,0.0,23.67989921569824,60.0,1562.4112548828125,-0.0,26.34635734558105,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5324392318725586,0.050000000745058,0.045949388295412,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5324392318725586,0.050000000745058,0.0357384160161018,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5324392318725586,0.050000000745058,0.0483869202435016,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5324392318725586,0.050000000745058,0.2295267134904861,289.8126220703125,291.1499938964844,284.5679931640625,283.26416015625,293.8229675292969,297.7529296875,290.03582763671875,1.0,0.156581163406372,0.2457450181245803,0.2457450181245803,0.9973307251930236,1.0,-0.4896000921726227,0.0325043350458145,0.457095742225647,-0.113382987678051,0.0,0.0,0.0,27.199308395385746,60.0,1408.1375732421875,-0.0,29.38005828857422,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
