time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118020,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.2307261973619461,290.6368408203125,291.1499938964844,284.67730712890625,283.34649658203125,293.1089782714844,297.7242736816406,290.8157653808594,1.0,0.1694025099277496,0.622872531414032,0.622872531414032,0.9919921159744264,1.0,-0.4921588897705078,0.1862632036209106,0.3058956861495971,0.0390805043280124,0.0,0.0,0.0,33.64043426513672,60.0,1042.4306640625,-0.0,34.946754455566406,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5991516113281,0.5095369219779968,0.050000000745058,0.2307261973619461,290.6368408203125,291.1499938964844,284.67730712890625,283.34649658203125,293.1089782714844,297.7242736816406,290.8157653808594,1.0,0.1694025099277496,0.622872531414032,0.622872531414032,0.9919921159744264,1.0,-0.4921588897705078,0.1862632036209106,0.3058956861495971,0.0390805043280124,0.0,0.0,0.0,33.64043426513672,60.0,1042.4306640625,-0.0,34.946754455566406,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.046393483877182,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.048854574561119,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.048854574561119,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0633239746094,291.1499938964844,284.7879943847656,283.4286499023437,292.0814819335937,297.70880126953125,291.1151733398437,1.0,0.1795579940080642,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460186958313,0.2783862054347992,0.0681134983897209,0.0,0.0,0.0,39.098628997802734,60.0,439.78326416015625,-0.0,39.74150848388672,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.046393483877182,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.048854574561119,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.048854574561119,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0633239746094,291.1499938964844,284.7879943847656,283.4286499023437,292.0814819335937,297.70880126953125,291.1151733398437,1.0,0.1795579940080642,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460186958313,0.2783862054347992,0.0681134983897209,0.0,0.0,0.0,39.098628997802734,60.0,439.78326416015625,-0.0,39.74150848388672,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0362150184810161,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2886962890625,290.6499938964844,284.8999328613281,283.510498046875,292.1031188964844,297.6999816894531,291.34771728515625,1.0,0.1875164210796356,1.0,1.0,0.9873910546302797,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609371185302734,48.0,295.3628845214844,-0.0,43.74238204956055,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0362150184810161,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2886962890625,290.6499938964844,284.8999328613281,283.510498046875,292.1031188964844,297.6999816894531,291.34771728515625,1.0,0.1875164210796356,1.0,1.0,0.9873910546302797,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609371185302734,48.0,295.3628845214844,-0.0,43.74238204956055,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5088806152344,290.1499938964844,285.012939453125,283.5918884277344,292.1505126953125,297.6956787109375,291.5567932128906,1.0,0.1889604032039642,1.0,1.0,0.9881286025047302,1.0,-0.496578574180603,0.2170166373252868,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.735084533691406,36.0,228.5168609619141,-0.0,44.7452507019043,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5088806152344,290.1499938964844,285.012939453125,283.5918884277344,292.1505126953125,297.6956787109375,291.5567932128906,1.0,0.1889604032039642,1.0,1.0,0.9881286025047302,1.0,-0.496578574180603,0.2170166373252868,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.735084533691406,36.0,228.5168609619141,-0.0,44.7452507019043,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59234619140625,0.4846985042095184,0.050000000745058,0.0465817749500274,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59234619140625,0.4846985042095184,0.050000000745058,0.0490528494119644,297.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59234619140625,0.4846985042095184,0.050000000745058,0.036230269819498,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59234619140625,0.4846985042095184,0.050000000745058,0.0490528494119644,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.59234619140625,0.4846985042095184,0.050000000745058,0.2326856106519699,291.6010437011719,290.1499938964844,285.0697937011719,283.63238525390625,292.1749572753906,297.6948547363281,291.643310546875,1.0,0.1877652555704116,1.0,1.0,0.9884973764419556,1.0,-0.4963390231132507,0.2169085443019867,0.279430478811264,0.0685945227742195,0.0,0.0,0.0,44.13374710083008,36.0,203.35211181640625,-0.0,44.209320068359375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747741699219,0.4872010052204132,0.050000000745058,0.0465359985828399,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747741699219,0.4872010052204132,0.050000000745058,0.0490046478807926,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747741699219,0.4872010052204132,0.050000000745058,0.0361946634948253,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747741699219,0.4872010052204132,0.050000000745058,0.0490046478807926,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747741699219,0.4872010052204132,0.050000000745058,0.2324569374322891,291.6824645996094,289.6499938964844,285.1268615722656,283.6727294921875,292.1991577148437,297.69464111328125,291.7199401855469,1.0,0.1854855567216873,1.0,1.0,0.9866382479667664,1.0,-0.4958513379096985,0.2167263478040695,0.2791250050067901,0.0685316696763038,0.0,0.0,0.0,42.90967178344727,25.0,182.16091918945312,-0.0,43.11993408203125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.4919126331806183,0.050000000745058,0.0464526005089283,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.4919126331806183,0.050000000745058,0.0489168278872966,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.4919126331806183,0.050000000745058,0.0361298024654388,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.4919126331806183,0.050000000745058,0.0489168278872966,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.4919126331806183,0.050000000745058,0.2320403605699539,291.7735595703125,289.6499938964844,285.2001953125,283.7240905761719,292.23028564453125,297.6951599121094,291.8059997558594,1.0,0.1813842803239822,1.0,1.0,0.9842586517333984,1.0,-0.4949627816677093,0.2163837701082229,0.2785790264606476,0.068405769765377,0.0,0.0,0.0,40.67962646484375,25.0,159.8004913330078,-0.0,41.140586853027344,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.813232421875,0.4953318536281585,0.050000000745058,0.0463951788842678,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.813232421875,0.4953318536281585,0.050000000745058,0.0488563552498817,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.813232421875,0.4953318536281585,0.050000000745058,0.0360851362347602,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.813232421875,0.4953318536281585,0.050000000745058,0.0488563552498817,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.813232421875,0.4953318536281585,0.050000000745058,0.2317535132169723,291.81939697265625,289.1499938964844,285.2415466308594,283.7528381347656,292.2479858398437,297.6957397460937,291.8494567871094,1.0,0.1785217225551605,1.0,1.0,0.9829201102256776,1.0,-0.4943509399890899,0.2161435037851333,0.2782074511051178,0.0683147311210632,0.0,0.0,0.0,39.14404678344727,25.0,149.2423095703125,-0.0,39.78163146972656,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.0462827086448669,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.048737920820713,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.0359976626932621,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.048737920820713,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.2311917245388031,291.9305419921875,288.6499938964844,285.3568725585937,283.8321228027344,292.2978210449219,297.6981811523437,291.9555358886719,1.0,0.1731355041265487,1.0,1.0,0.9792019128799438,1.0,-0.493152379989624,0.2156915962696075,0.2774607837200165,0.0681527033448219,0.0,0.0,0.0,36.13656234741211,25.0,126.23217010498048,-0.0,37.12950897216797,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.0462827086448669,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.048737920820713,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.0359976626932621,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.048737920820713,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.5026429295539856,0.050000000745058,0.2311917245388031,291.9305419921875,288.6499938964844,285.3568725585937,283.8321228027344,292.2978210449219,297.6981811523437,291.9555358886719,1.0,0.1731355041265487,1.0,1.0,0.9792019128799438,1.0,-0.493152379989624,0.2156915962696075,0.2774607837200165,0.0681527033448219,0.0,0.0,0.0,36.13656234741211,25.0,126.23217010498048,-0.0,37.12950897216797,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.0461977943778038,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.048648502677679,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.0359316170215606,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.048648502677679,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.230767548084259,292.02276611328125,288.1499938964844,285.4726257324219,283.9104309082031,292.32037353515625,297.7013854980469,292.0429992675781,1.0,0.1688330024480819,1.0,1.0,0.9110745787620544,1.0,-0.4922474920749664,0.2166790664196014,0.275568425655365,0.0693543627858161,0.0,0.0,0.0,33.86602020263672,25.0,104.57606506347656,-0.0,35.13573455810547,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.0461977943778038,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.048648502677679,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.0359316170215606,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.048648502677679,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.5088872909545898,0.050000000745058,0.230767548084259,292.02276611328125,288.1499938964844,285.4726257324219,283.9104309082031,292.32037353515625,297.7013854980469,292.0429992675781,1.0,0.1688330024480819,1.0,1.0,0.9110745787620544,1.0,-0.4922474920749664,0.2166790664196014,0.275568425655365,0.0693543627858161,0.0,0.0,0.0,33.86602020263672,25.0,104.57606506347656,-0.0,35.13573455810547,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0461314804852008,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0485786721110343,297.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0358800403773784,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0485786721110343,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.2304362952709198,292.0948486328125,287.6499938964844,285.5886535644531,283.9876708984375,292.31744384765625,297.7049560546875,292.1100769042969,1.0,0.1653890758752823,1.0,1.0,0.8429471850395203,1.0,-0.4915408790111542,0.2187712788581848,0.272769570350647,0.0716082900762558,0.0,0.0,0.0,32.09309387207031,25.0,80.6446762084961,-0.0,33.58407211303711,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0461314804852008,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0485786721110343,297.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0358800403773784,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.0485786721110343,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916442871094,0.5143163800239563,0.050000000745058,0.2304362952709198,292.0948486328125,287.6499938964844,285.5886535644531,283.9876708984375,292.31744384765625,297.7049560546875,292.1100769042969,1.0,0.1653890758752823,1.0,1.0,0.8429471850395203,1.0,-0.4915408790111542,0.2187712788581848,0.272769570350647,0.0716082900762558,0.0,0.0,0.0,32.09309387207031,25.0,80.6446762084961,-0.0,33.58407211303711,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1270751953125,0.7534199357032776,0.1510585695505142,0.1223481893539428,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.5322626829147339,0.050000000745058,0.0483882948756217,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.5322626829147339,0.050000000745058,0.035739429295063,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.5322626829147339,0.050000000745058,0.0483882948756217,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.5322626829147339,0.050000000745058,0.229533240199089,292.12506103515625,287.6499938964844,285.6467590332031,284.0258483886719,292.3211669921875,297.707275390625,292.139892578125,1.0,0.1651440560817718,1.0,1.0,0.8088834881782532,1.0,-0.581276535987854,0.2596514523029327,0.3216251134872436,0.0918183550238609,0.0,0.0,0.0,27.96889305114746,25.0,74.45390319824219,-0.0,38.81500244140625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16094970703125,0.8068581223487854,0.1505695432424545,0.1357261836528778,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539001464844,0.5537126064300537,0.050000000745058,0.0482155047357082,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601257324219,0.7710548043251038,0.1433455348014831,0.0924284756183624,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539001464844,0.5537126064300537,0.050000000745058,0.0482155047357082,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539001464844,0.5537126064300537,0.050000000745058,0.2287135869264602,292.15899658203125,287.1499938964844,285.7048645019531,284.0636901855469,292.2372436523437,297.7094421386719,292.1700134277344,1.0,0.16581392288208,1.0,1.0,0.7256026864051819,1.0,-0.6639747619628906,0.3043890595436096,0.3595857322216034,0.1203512996435165,0.0,0.0,0.0,24.313018798828125,25.0,57.10360336303711,-0.0,44.08885192871094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679077148437,0.8111878633499146,0.1513541638851165,0.1364022940397262,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1693725585937,0.5562019348144531,0.050000000745058,0.0481980144977569,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16802978515625,0.7968506217002869,0.1434990167617797,0.1006543636322021,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1693725585937,0.5562019348144531,0.050000000745058,0.0481980144977569,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1693725585937,0.5562019348144531,0.050000000745058,0.2286306321620941,292.16876220703125,287.1499938964844,285.7705078125,284.1060485839844,291.9080505371094,297.7105712890625,292.1585388183594,1.0,0.166161760687828,1.0,1.0,0.6315031051635742,1.0,-0.6745290160179138,0.3320456743240356,0.3424833416938782,0.1461564302444458,0.0,0.0,0.0,23.973886489868164,25.0,-37.8145866394043,-0.0,44.94561767578125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1158752441406,0.8129293918609619,0.1526747047901153,0.1373004764318466,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310729980469,0.556211531162262,0.050000000745058,0.0481979362666606,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164245605469,0.7980330586433411,0.1440939307212829,0.1010858640074729,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310729980469,0.556211531162262,0.050000000745058,0.0481979362666606,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310729980469,0.556211531162262,0.050000000745058,0.2286302596330642,292.1205444335937,286.6499938964844,285.821044921875,284.1383361816406,291.3970031738281,297.7108459472656,292.083251953125,1.0,0.1663729548454284,1.0,1.0,0.5590411424636841,1.0,-0.6761240363121033,0.3661777377128601,0.3099462687969208,0.1798870861530304,0.0,0.0,0.0,23.99145126342773,25.0,-187.8986358642578,-0.0,45.16254806518555,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52325439453125,0.8699918985366821,0.1607634872198104,0.086031898856163,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.59521484375,0.7057109475135803,0.050000000745058,0.0476252883672714,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.8699918985366821,0.1490488946437835,0.0669136941432952,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59521484375,0.7057109475135803,0.050000000745058,0.0476252883672714,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50445556640625,0.9400030970573424,0.1351372897624969,0.5327900052070618,291.4936828613281,286.1499938964844,285.9370422363281,284.2115478515625,289.3739624023437,297.67510986328125,291.3499755859375,1.0,0.1733007580041885,1.0,1.0,0.3924795985221863,1.0,-0.9372413158416748,0.6743800640106201,0.2628612220287323,0.4389829635620117,0.0,0.0,0.0,12.215096473693848,45.0,-1016.1256713867188,-0.0,66.30641174316406,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52325439453125,0.8699918985366821,0.1607634872198104,0.086031898856163,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.59521484375,0.7057109475135803,0.050000000745058,0.0476252883672714,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.8699918985366821,0.1490488946437835,0.0669136941432952,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59521484375,0.7057109475135803,0.050000000745058,0.0476252883672714,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50445556640625,0.9400030970573424,0.1351372897624969,0.5327900052070618,291.4936828613281,286.1499938964844,285.9370422363281,284.2115478515625,289.3739624023437,297.67510986328125,291.3499755859375,1.0,0.1733007580041885,1.0,1.0,0.3924795985221863,1.0,-0.9372413158416748,0.6743800640106201,0.2628612220287323,0.4389829635620117,0.0,0.0,0.0,12.215096473693848,45.0,-1016.1256713867188,-0.0,66.30641174316406,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265869140625,0.8725342154502869,0.166627436876297,0.0876089856028556,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.7033721804618835,0.050000000745058,0.0476287752389907,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265869140625,0.8725342154502869,0.1530898809432983,0.0681403204798698,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.7033721804618835,0.050000000745058,0.0476287752389907,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9648565649986268,0.1341342031955719,0.5780076384544373,290.58575439453125,286.1499938964844,286.0190734863281,284.2624816894531,287.8851623535156,297.6185607910156,290.4070129394531,1.0,0.183303877711296,1.0,1.0,0.2812132537364959,1.0,-0.9948581457138062,0.843325138092041,0.1515330076217651,0.5963889956474304,0.0,0.0,0.0,13.01046085357666,45.0,-1581.2701416015625,-0.0,78.09254455566406,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.8735576272010803,0.1682608723640442,0.0882496684789657,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.7024331092834473,0.050000000745058,0.04763013869524,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.8735576272010803,0.1542331725358963,0.0686386302113533,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.7024331092834473,0.050000000745058,0.04763013869524,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1672668457031,0.9768232703208924,0.1332060247659683,0.6028146743774414,290.15576171875,286.1499938964844,286.0527038574219,284.2831726074219,287.4244079589844,297.6018371582031,289.9772033691406,1.0,0.188719168305397,1.0,1.0,0.2354877740144729,1.0,-1.0276895761489868,0.9124784469604492,0.1152111664414405,0.6591415405273438,0.0,0.0,0.0,13.4619779586792,65.0,-1729.9599609375,-0.0,85.22735595703125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.943938136100769,0.1649518609046936,0.1508240103721618,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88970947265625,0.6301974058151245,0.050000000745058,0.0478129237890243,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.910148024559021,0.1503530740737915,0.1066970527172088,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88970947265625,0.6301974058151245,0.050000000745058,0.0478129237890243,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474365234375,0.8628906607627869,0.128967672586441,0.5864624977111816,288.7273254394531,286.1499938964844,286.1679077148437,284.3530578613281,286.2272644042969,297.5907592773437,288.5720520019531,1.0,0.2113997191190719,1.0,1.0,0.0784959197044372,1.0,-1.120233416557312,1.1167267560958862,0.0035066357813775,0.8478353023529053,0.0,0.0,0.0,19.388187408447266,53.0,-1881.842041015625,-0.0,117.89564514160156,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.943938136100769,0.1649518609046936,0.1508240103721618,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88970947265625,0.6301974058151245,0.050000000745058,0.0478129237890243,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.910148024559021,0.1503530740737915,0.1066970527172088,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88970947265625,0.6301974058151245,0.050000000745058,0.0478129237890243,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474365234375,0.8628906607627869,0.128967672586441,0.5864624977111816,288.7273254394531,286.1499938964844,286.1679077148437,284.3530578613281,286.2272644042969,297.5907592773437,288.5720520019531,1.0,0.2113997191190719,1.0,1.0,0.0784959197044372,1.0,-1.120233416557312,1.1167267560958862,0.0035066357813775,0.8478353023529053,0.0,0.0,0.0,19.388187408447266,53.0,-1881.842041015625,-0.0,117.89564514160156,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.8591014742851257,0.159439131617546,0.1463464647531509,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442321777344,0.5811125040054321,0.050000000745058,0.0480430386960506,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.8357489705085754,0.147000253200531,0.1044393926858902,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442321777344,0.5811125040054321,0.050000000745058,0.0480430386960506,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.795958936214447,0.1264583617448806,0.5768418312072754,288.1166076660156,286.1499938964844,286.2252502441406,284.3873596191406,286.2196044921875,297.52508544921875,288.015625,1.0,0.2182813137769699,1.0,1.0,0.0,1.0,-1.1085749864578247,1.1085728406906128,2.04017464966455e-06,0.8400220274925232,0.0,0.0,0.0,25.025171279907227,53.0,-1627.685546875,-0.0,124.8938446044922,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.8164632320404053,0.1554407179355621,0.1422841697931289,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.55128413438797,0.050000000745058,0.0482304990291595,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.7956092953681946,0.1442382931709289,0.102432370185852,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.55128413438797,0.050000000745058,0.0482304990291595,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533264160156,0.7564765214920044,0.1240198537707328,0.5665479302406311,287.743896484375,286.1499938964844,286.2824401855469,284.421142578125,286.276611328125,297.4643249511719,287.6755065917969,1.0,0.2226999700069427,1.0,1.0,0.0,1.0,-1.089382886886597,1.0893818140029907,1.0607481044644371e-06,0.8245013952255249,0.0,0.0,0.0,29.51157569885254,41.0,-1275.64306640625,-0.0,128.42747497558594,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47589111328125,0.7910479307174683,0.1526857912540435,0.1393809765577316,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.5353588461875916,0.050000000745058,0.0483577661216259,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47784423828125,0.7716959714889526,0.1420871019363403,0.1008097976446151,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.5353588461875916,0.050000000745058,0.0483577661216259,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4824523925781,0.7350081205368042,0.1218316033482551,0.5567465424537659,287.47509765625,286.1499938964844,286.3394775390625,284.4544982910156,286.33355712890625,297.4227294921875,287.4217529296875,1.0,0.2251082211732864,1.0,1.0,0.0,1.0,-1.0724897384643557,1.0724886655807495,1.0339936125092208e-06,0.8108205795288086,0.0,0.0,0.0,32.508270263671875,41.0,-984.455078125,-0.0,129.67138671875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.8006111979484558,0.1508915275335312,0.1372615993022918,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.6953840851783752,0.1058323234319686,0.094320110976696,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25958251953125,0.7813596129417419,0.140502780675888,0.099441260099411,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30474853515625,0.5461944937705994,0.050000000745058,0.0482684783637523,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636413574219,0.7426378726959229,0.1199850812554359,0.5472704768180847,287.2561950683594,286.25,286.39617919921875,284.4872741699219,286.3905029296875,297.3872985839844,287.21221923828125,1.0,0.227052628993988,1.0,1.0,0.0,1.0,-1.1119674444198608,1.111966252326965,1.0969582717734738e-06,0.8424464464187622,0.0,0.0,0.0,30.77158737182617,29.0,-769.2071533203125,-0.0,136.6279754638672,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.788569986820221,0.1489588022232055,0.1350879371166229,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.6911242604255676,0.0979447290301323,0.0953578352928161,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.7694082260131836,0.1383493244647979,0.0977359861135482,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.5400754809379578,0.050000000745058,0.0483173392713069,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.7300916910171509,0.1169488430023193,0.5328341722488403,286.9692687988281,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3275451660156,286.947509765625,1.0,0.2256549149751663,1.0,1.0,0.0,1.0,-1.091308832168579,1.0913077592849731,1.0637900231813546e-06,0.8260120153427124,0.0,0.0,0.0,31.73526763916016,25.0,-427.609375,-0.0,133.04490661621094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.788569986820221,0.1489588022232055,0.1350879371166229,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.6911242604255676,0.0979447290301323,0.0953578352928161,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.7694082260131836,0.1383493244647979,0.0977359861135482,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.5400754809379578,0.050000000745058,0.0483173392713069,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.7300916910171509,0.1169488430023193,0.5328341722488403,286.9692687988281,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3275451660156,286.947509765625,1.0,0.2256549149751663,1.0,1.0,0.0,1.0,-1.091308832168579,1.0913077592849731,1.0637900231813546e-06,0.8260120153427124,0.0,0.0,0.0,31.73526763916016,25.0,-427.609375,-0.0,133.04490661621094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
