time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120060,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.788472056388855,0.1486632972955703,0.1344877630472183,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.6783402562141418,0.09315687417984,0.0901154428720474,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7680739760398865,0.137323796749115,0.0968343988060951,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8430480957031,0.540956437587738,0.050000000745058,0.0483102202415466,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.7265539169311523,0.1148511320352554,0.5223661661148071,286.83160400390625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.2938537597656,286.8217468261719,1.0,0.2225370109081268,1.0,1.0,0.0,1.0,-1.0706368684768677,1.0706359148025513,1.0310382094758095e-06,0.8092542886734009,0.0,0.0,0.0,31.27842903137207,25.0,-209.67303466796875,-0.0,126.96556091308594,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.788472056388855,0.1486632972955703,0.1344877630472183,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.6783402562141418,0.09315687417984,0.0901154428720474,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7680739760398865,0.137323796749115,0.0968343988060951,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8430480957031,0.540956437587738,0.050000000745058,0.0483102202415466,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.7265539169311523,0.1148511320352554,0.5223661661148071,286.83160400390625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.2938537597656,286.8217468261719,1.0,0.2225370109081268,1.0,1.0,0.0,1.0,-1.0706368684768677,1.0706359148025513,1.0310382094758095e-06,0.8092542886734009,0.0,0.0,0.0,31.27842903137207,25.0,-209.67303466796875,-0.0,126.96556091308594,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7936537265777588,0.1494036465883255,0.1349194794893264,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.6741189360618591,0.0905031561851501,0.0871444195508956,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7713021039962769,0.1370516717433929,0.0965060889720916,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.5443992018699646,0.050000000745058,0.0482826828956604,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.7270846962928772,0.1134893000125885,0.5153515338897705,286.7817077636719,286.54998779296875,286.7310791015625,284.6728515625,286.72528076171875,297.2760314941406,286.7798767089844,1.0,0.2198882102966308,1.0,1.0,0.0,1.0,-1.0587396621704102,1.0587387084960938,1.012483153317589e-06,0.7995983362197876,0.0,0.0,0.0,30.424097061157227,25.0,-74.21382141113281,-0.0,122.48728942871094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7936537265777588,0.1494036465883255,0.1349194794893264,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.6741189360618591,0.0905031561851501,0.0871444195508956,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7713021039962769,0.1370516717433929,0.0965060889720916,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.5443992018699646,0.050000000745058,0.0482826828956604,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.7270846962928772,0.1134893000125885,0.5153515338897705,286.7817077636719,286.54998779296875,286.7310791015625,284.6728515625,286.72528076171875,297.2760314941406,286.7798767089844,1.0,0.2198882102966308,1.0,1.0,0.0,1.0,-1.0587396621704102,1.0587387084960938,1.012483153317589e-06,0.7995983362197876,0.0,0.0,0.0,30.424097061157227,25.0,-74.21382141113281,-0.0,122.48728942871094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.797346830368042,0.1500430554151535,0.1354021579027176,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.6738903522491455,0.0896669700741767,0.0861983820796012,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7738646268844604,0.1371131390333175,0.0964938029646873,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.5465743541717529,0.050000000745058,0.048265840858221,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7282373309135437,0.1130229383707046,0.5128734707832336,286.7796936035156,286.54998779296875,286.7857666015625,284.7017517089844,286.7799987792969,297.2716369628906,286.78076171875,1.0,0.2187386900186538,1.0,1.0,0.0,1.0,-1.0551732778549194,1.0551722049713137,1.006961838356801e-06,0.7967011332511902,0.0,0.0,0.0,29.95086479187012,25.0,-27.04997444152832,-0.0,120.77181243896484,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.8015584945678711,0.1508210748434066,0.1360209584236145,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.6745077967643738,0.0890503153204917,0.0854936987161636,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.7768786549568176,0.1372741311788559,0.0965581312775611,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.5489488244056702,0.050000000745058,0.048247929662466,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.7298210859298706,0.1126713305711746,0.5109516978263855,286.7890319824219,286.6499938964844,286.8400573730469,284.73004150390625,286.8343200683594,297.26934814453125,286.7924499511719,1.0,0.2177091538906097,1.0,1.0,0.0,1.0,-1.0528184175491333,1.052817463874817,1.0033255648522754e-06,0.7947862148284912,0.0,0.0,0.0,29.46648597717285,25.0,10.173969268798828,-0.0,119.33689880371094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.8108677864074707,0.152710884809494,0.137583777308464,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.6773986220359802,0.0882724076509475,0.0845834389328956,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.7837820649147034,0.1378247141838073,0.096863642334938,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.5539996027946472,0.050000000745058,0.0482113622128963,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7338556051254272,0.1122418642044067,0.5084491968154907,286.8329772949219,286.75,286.9474792480469,284.7847595214844,286.9418029785156,297.2694091796875,286.8397827148437,1.0,0.2159971594810485,1.0,1.0,0.0,1.0,-1.0509196519851685,1.0509185791015625,1.0003947181758122e-06,0.793235182762146,0.0,0.0,0.0,28.515701293945312,25.0,62.67150115966797,-0.0,117.1825714111328,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.8108677864074707,0.152710884809494,0.137583777308464,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.6773986220359802,0.0882724076509475,0.0845834389328956,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.7837820649147034,0.1378247141838073,0.096863642334938,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.5539996027946472,0.050000000745058,0.0482113622128963,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7338556051254272,0.1122418642044067,0.5084491968154907,286.8329772949219,286.75,286.9474792480469,284.7847595214844,286.9418029785156,297.2694091796875,286.8397827148437,1.0,0.2159971594810485,1.0,1.0,0.0,1.0,-1.0509196519851685,1.0509185791015625,1.0003947181758122e-06,0.793235182762146,0.0,0.0,0.0,28.515701293945312,25.0,62.67150115966797,-0.0,117.1825714111328,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.8204065561294556,0.1549543589353561,0.1394890397787094,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.681562066078186,0.0878922417759895,0.0841065868735313,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.791295051574707,0.1385969370603561,0.0973419025540351,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.559121310710907,0.050000000745058,0.0481762327253818,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985900878906,0.7385656833648682,0.1120861321687698,0.50730299949646,286.9001159667969,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.2736511230469,286.90899658203125,1.0,0.2147159725427627,1.0,1.0,0.0,1.0,-1.051789402961731,1.0517884492874146,1.001724513116642e-06,0.7939289808273315,0.0,0.0,0.0,27.637285232543945,25.0,94.91543579101562,-0.0,115.81744384765624,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.8204065561294556,0.1549543589353561,0.1394890397787094,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.681562066078186,0.0878922417759895,0.0841065868735313,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.791295051574707,0.1385969370603561,0.0973419025540351,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.559121310710907,0.050000000745058,0.0481762327253818,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985900878906,0.7385656833648682,0.1120861321687698,0.50730299949646,286.9001159667969,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.2736511230469,286.90899658203125,1.0,0.2147159725427627,1.0,1.0,0.0,1.0,-1.051789402961731,1.0517884492874146,1.001724513116642e-06,0.7939289808273315,0.0,0.0,0.0,27.637285232543945,25.0,94.91543579101562,-0.0,115.81744384765624,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.8300302624702454,0.1574871838092804,0.1416651755571365,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.6863030195236206,0.0877574831247329,0.0838948190212249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7989621758460999,0.1395189464092254,0.0979379564523696,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.5640660524368286,0.050000000745058,0.0481439866125583,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.7435739040374756,0.1121204271912574,0.5071076154708862,286.9814147949219,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2806701660156,286.99151611328125,1.0,0.2138150185346603,1.0,1.0,0.0,1.0,-1.0545886754989624,1.054587721824646,1.0060301747216729e-06,0.7961867451667786,0.0,0.0,0.0,26.856983184814453,25.0,114.3285140991211,-0.0,115.08018493652344,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.8300302624702454,0.1574871838092804,0.1416651755571365,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.6863030195236206,0.0877574831247329,0.0838948190212249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7989621758460999,0.1395189464092254,0.0979379564523696,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.5640660524368286,0.050000000745058,0.0481439866125583,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.7435739040374756,0.1121204271912574,0.5071076154708862,286.9814147949219,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2806701660156,286.99151611328125,1.0,0.2138150185346603,1.0,1.0,0.0,1.0,-1.0545886754989624,1.054587721824646,1.0060301747216729e-06,0.7961867451667786,0.0,0.0,0.0,26.856983184814453,25.0,114.3285140991211,-0.0,115.08018493652344,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8399617075920105,0.160366803407669,0.1441395580768585,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672607421875,0.6912893652915955,0.0877875685691833,0.0838584527373313,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8065582513809204,0.1405463963747024,0.0986168980598449,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.5687462687492371,0.050000000745058,0.0481148213148117,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.748703122138977,0.1122893840074539,0.5075876116752625,287.071044921875,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.28985595703125,287.0818176269531,1.0,0.2132467180490493,1.0,1.0,0.0,1.0,-1.058870553970337,1.058869481086731,1.0126428833245882e-06,0.7996448874473572,0.0,0.0,0.0,26.174297332763672,25.0,125.51668548583984,-0.0,114.86380004882812,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8399617075920105,0.160366803407669,0.1441395580768585,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672607421875,0.6912893652915955,0.0877875685691833,0.0838584527373313,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8065582513809204,0.1405463963747024,0.0986168980598449,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.5687462687492371,0.050000000745058,0.0481148213148117,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.748703122138977,0.1122893840074539,0.5075876116752625,287.071044921875,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.28985595703125,287.0818176269531,1.0,0.2132467180490493,1.0,1.0,0.0,1.0,-1.058870553970337,1.058869481086731,1.0126428833245882e-06,0.7996448874473572,0.0,0.0,0.0,26.174297332763672,25.0,125.51668548583984,-0.0,114.86380004882812,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8450741171836853,0.1619161665439605,0.1454871445894241,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.6938095092773438,0.0878482684493064,0.083888866007328,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171569824219,0.8102036714553833,0.1410889774560928,0.0989795625209808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.5709716081619263,0.050000000745058,0.0481013841927051,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11578369140625,0.7512751817703247,0.1124122515320777,0.5080205202102661,287.11773681640625,287.04998779296875,287.3087158203125,284.95489501953125,287.303466796875,297.2952575683594,287.1286926269531,1.0,0.213073581457138,1.0,1.0,0.0,1.0,-1.0614631175994873,1.0614620447158811,1.0166611446038587e-06,0.8017397522926331,0.0,0.0,0.0,25.867908477783203,25.0,128.98960876464844,-0.0,114.92433166503906,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8502501249313354,0.1635206788778305,0.1468899399042129,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612548828125,0.6963146328926086,0.0879330858588218,0.0839449018239975,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16461181640625,0.8136968016624451,0.1416461169719696,0.099354088306427,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15460205078125,0.5731086730957031,0.050000000745058,0.0480887219309806,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.7538291811943054,0.1125561818480491,0.5085577368736267,287.16522216796875,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.29986572265625,287.17626953125,1.0,0.2129666954278946,1.0,1.0,0.0,1.0,-1.0642930269241333,1.064292073249817,1.0210595746684703e-06,0.8040267825126648,0.0,0.0,0.0,25.58441162109375,25.0,131.42086791992188,-0.0,115.08235931396484,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8586395382881165,0.1661877781152725,0.149230346083641,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.238037109375,0.7002700567245483,0.088110901415348,0.0840789303183555,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.8190314173698425,0.1425618976354599,0.0999730825424194,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23126220703125,0.5763505697250366,0.050000000745058,0.048069953918457,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.7578752636909485,0.1128286644816398,0.5096175074577332,287.2420349121094,287.1499938964844,287.4361267089844,285.009033203125,287.4310607910156,297.3044128417969,287.2531433105469,1.0,0.2129206508398056,1.0,1.0,0.0,1.0,-1.069255232810974,1.0692541599273682,1.0288018756909878e-06,0.8080369830131531,0.0,0.0,0.0,25.174394607543945,25.0,133.63900756835938,-0.0,115.51829528808594,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8607550263404846,0.1668721437454223,0.1498321890830993,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572937011719,0.7012467980384827,0.0881624370813369,0.0841198712587356,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.8203247785568237,0.1427947580814361,0.1001310274004936,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505187988281,0.5771282911300659,0.050000000745058,0.0480655245482921,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25927734375,0.7588785886764526,0.112903781235218,0.5099177360534668,287.2613220214844,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3056335449219,287.2724304199219,1.0,0.2129312604665756,1.0,1.0,0.0,1.0,-1.0705713033676147,1.0705702304840088,1.030861653816828e-06,0.8091005086898804,0.0,0.0,0.0,25.07962989807129,25.0,133.9347686767578,-0.0,115.65972137451172,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8714045882225037,0.1703951209783554,0.1529355347156524,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.7060343623161316,0.0884574130177497,0.0843635648488998,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572082519531,0.826585590839386,0.1439782977104187,0.10093654692173,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.580818235874176,0.050000000745058,0.0480448938906192,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.763822078704834,0.1133145168423652,0.5115968585014343,287.3577880859375,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3121032714844,287.3688049316406,1.0,0.213106170296669,1.0,1.0,0.0,1.0,-1.0775458812713623,1.077544927597046,1.0418228839625954e-06,0.8147368431091309,0.0,0.0,0.0,24.64956855773925,25.0,134.20970153808594,-0.0,116.54502868652344,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8714045882225037,0.1703951209783554,0.1529355347156524,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.7060343623161316,0.0884574130177497,0.0843635648488998,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572082519531,0.826585590839386,0.1439782977104187,0.10093654692173,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.580818235874176,0.050000000745058,0.0480448938906192,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.763822078704834,0.1133145168423652,0.5115968585014343,287.3577880859375,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3121032714844,287.3688049316406,1.0,0.213106170296669,1.0,1.0,0.0,1.0,-1.0775458812713623,1.077544927597046,1.0418228839625954e-06,0.8147368431091309,0.0,0.0,0.0,24.64956855773925,25.0,134.20970153808594,-0.0,116.54502868652344,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8821239471435547,0.1740731000900268,0.1561830192804336,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.7106219530105591,0.0888043940067291,0.0846615731716156,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8325697183609009,0.1451856642961502,0.1017621085047721,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4428405761719,0.5842000842094421,0.050000000745058,0.0480265095829963,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515686035156,0.7686277031898499,0.1137718260288238,0.513511598110199,287.45361328125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3189392089844,287.4644775390625,1.0,0.2134582698345184,1.0,1.0,0.0,1.0,-1.0850683450698853,1.0850672721862793,1.0537287380429916e-06,0.8208139538764954,0.0,0.0,0.0,24.284225463867188,25.0,133.42794799804688,-0.0,117.69034576416016,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8821239471435547,0.1740731000900268,0.1561830192804336,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.7106219530105591,0.0888043940067291,0.0846615731716156,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8325697183609009,0.1451856642961502,0.1017621085047721,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4428405761719,0.5842000842094421,0.050000000745058,0.0480265095829963,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515686035156,0.7686277031898499,0.1137718260288238,0.513511598110199,287.45361328125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3189392089844,287.4644775390625,1.0,0.2134582698345184,1.0,1.0,0.0,1.0,-1.0850683450698853,1.0850672721862793,1.0537287380429916e-06,0.8208139538764954,0.0,0.0,0.0,24.284225463867188,25.0,133.42794799804688,-0.0,117.69034576416016,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.8928439617156982,0.1778930574655532,0.1595625579357147,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.7148789167404175,0.0891938060522079,0.0850038453936576,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54852294921875,0.8383387327194214,0.1464091688394546,0.1026015654206276,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53826904296875,0.5873035788536072,0.050000000745058,0.0480100475251674,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7732877135276794,0.1142663657665252,0.5156115889549255,287.549072265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3260498046875,287.559814453125,1.0,0.2139616161584854,1.0,1.0,0.0,1.0,-1.0930436849594116,1.0930426120758057,1.0664457477105316e-06,0.8272528648376465,0.0,0.0,0.0,23.97436141967773,25.0,132.80323791503906,-0.0,119.06146240234376,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.8928439617156982,0.1778930574655532,0.1595625579357147,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.7148789167404175,0.0891938060522079,0.0850038453936576,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54852294921875,0.8383387327194214,0.1464091688394546,0.1026015654206276,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53826904296875,0.5873035788536072,0.050000000745058,0.0480100475251674,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7732877135276794,0.1142663657665252,0.5156115889549255,287.549072265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3260498046875,287.559814453125,1.0,0.2139616161584854,1.0,1.0,0.0,1.0,-1.0930436849594116,1.0930426120758057,1.0664457477105316e-06,0.8272528648376465,0.0,0.0,0.0,23.97436141967773,25.0,132.80323791503906,-0.0,119.06146240234376,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971374511719,0.8981889486312866,0.1798530966043472,0.1612981855869293,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927429199219,0.7169052958488464,0.0894022583961486,0.0851890817284584,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.8411615490913391,0.1470256447792053,0.1030252128839492,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859069824219,0.5887650847434998,0.050000000745058,0.0480024293065071,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.7755692601203918,0.1145257502794265,0.5167208313941956,287.5967102050781,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32965087890625,287.607421875,1.0,0.2142624408006668,1.0,1.0,0.0,1.0,-1.0971800088882446,1.097178936004639,1.0730790336310747e-06,0.8305901885032654,0.0,0.0,0.0,23.83711624145508,25.0,132.57032775878906,-0.0,119.82239532470705,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.644775390625,0.9035241007804872,0.1818457990884781,0.1630636751651764,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6403503417969,0.7188804149627686,0.0896192416548729,0.0853829234838485,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6437683105469,0.8439534902572632,0.1476449966430664,0.1034511774778366,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63348388671875,0.5901748538017273,0.050000000745058,0.0479951538145542,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.7778242230415344,0.1147926300764083,0.5178662538528442,287.6443176269531,287.6499938964844,287.8299865722656,285.1492919921875,287.82525634765625,297.33331298828125,287.65496826171875,1.0,0.2145927846431732,1.0,1.0,0.0,1.0,-1.101409077644348,1.1014080047607422,1.0798879657158975e-06,0.8340009450912476,0.0,0.0,0.0,23.710081100463867,25.0,132.38075256347656,-0.0,120.62994384765624,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.914856493473053,0.1859283298254013,0.1666828542947769,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354431152344,0.7227193713188171,0.090077705681324,0.0857951343059539,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388610839844,0.8494701981544495,0.1488921791315078,0.1043097153306007,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.5928614735603333,0.050000000745058,0.0479814894497394,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373352050781,0.782271683216095,0.1153478920459747,0.5202595591545105,287.7394104003906,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3406982421875,287.7499694824219,1.0,0.215334415435791,1.0,1.0,0.0,1.0,-1.110134482383728,1.110133409500122,1.0940237871182037e-06,0.841035008430481,0.0,0.0,0.0,23.48273658752441,25.0,132.10757446289062,-0.0,122.37728118896484,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.914856493473053,0.1859283298254013,0.1666828542947769,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354431152344,0.7227193713188171,0.090077705681324,0.0857951343059539,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388610839844,0.8494701981544495,0.1488921791315078,0.1043097153306007,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.5928614735603333,0.050000000745058,0.0479814894497394,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373352050781,0.782271683216095,0.1153478920459747,0.5202595591545105,287.7394104003906,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3406982421875,287.7499694824219,1.0,0.215334415435791,1.0,1.0,0.0,1.0,-1.110134482383728,1.110133409500122,1.0940237871182037e-06,0.841035008430481,0.0,0.0,0.0,23.48273658752441,25.0,132.10757446289062,-0.0,122.37728118896484,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.9268963932991028,0.1901744902133941,0.1704305112361908,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.726485550403595,0.0905694290995597,0.0862389579415321,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8549540638923645,0.1501526236534118,0.1051773354411125,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.5954191088676453,0.050000000745058,0.0479687228798866,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83233642578125,0.7866812944412231,0.1159310191869735,0.5227826833724976,287.8344116210937,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.34832763671875,287.8448791503906,1.0,0.2161731868982315,1.0,1.0,0.0,1.0,-1.1192197799682615,1.1192187070846558,1.1088692417615675e-06,0.8483562469482422,0.0,0.0,0.0,23.283842086791992,25.0,131.9405059814453,-0.0,124.29229736328124,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.9268963932991028,0.1901744902133941,0.1704305112361908,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.726485550403595,0.0905694290995597,0.0862389579415321,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8549540638923645,0.1501526236534118,0.1051773354411125,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.5954191088676453,0.050000000745058,0.0479687228798866,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83233642578125,0.7866812944412231,0.1159310191869735,0.5227826833724976,287.8344116210937,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.34832763671875,287.8448791503906,1.0,0.2161731868982315,1.0,1.0,0.0,1.0,-1.1192197799682615,1.1192187070846558,1.1088692417615675e-06,0.8483562469482422,0.0,0.0,0.0,23.283842086791992,25.0,131.9405059814453,-0.0,124.29229736328124,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299621582031,0.9395099878311156,0.194704920053482,0.1744195371866226,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9254150390625,0.7303866744041443,0.0911109372973442,0.0867254212498664,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.8606034517288208,0.151434376835823,0.1060588806867599,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184265136719,0.5979960560798645,0.050000000745058,0.0479560829699039,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272766113281,0.7912288904190063,0.1165444776415824,0.525438129901886,287.9293518066406,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.35601806640625,287.9397277832031,1.0,0.2171024978160858,1.0,1.0,0.0,1.0,-1.1288217306137085,1.128820538520813,1.124695472753956e-06,0.8560845851898193,0.0,0.0,0.0,23.09625625610352,25.0,131.8524169921875,-0.0,126.38734436035156,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299621582031,0.9395099878311156,0.194704920053482,0.1744195371866226,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9254150390625,0.7303866744041443,0.0911109372973442,0.0867254212498664,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.8606034517288208,0.151434376835823,0.1060588806867599,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184265136719,0.5979960560798645,0.050000000745058,0.0479560829699039,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272766113281,0.7912288904190063,0.1165444776415824,0.525438129901886,287.9293518066406,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.35601806640625,287.9397277832031,1.0,0.2171024978160858,1.0,1.0,0.0,1.0,-1.1288217306137085,1.128820538520813,1.124695472753956e-06,0.8560845851898193,0.0,0.0,0.0,23.09625625610352,25.0,131.8524169921875,-0.0,126.38734436035156,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.02496337890625,0.9520966410636902,0.1994149833917617,0.1785961985588073,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0203552246094,0.7344518303871155,0.091701440513134,0.0872604474425315,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237731933594,0.8664062023162842,0.152734562754631,0.1069541275501251,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133361816406,0.6005815863609314,0.050000000745058,0.0479436181485652,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.022216796875,0.7959043979644775,0.1171900928020477,0.5282384157180786,288.0242919921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3640441894531,288.0345764160156,1.0,0.218118131160736,1.0,1.0,0.0,1.0,-1.1388977766036987,1.1388965845108032,1.1414457503633455e-06,0.8641725182533264,0.0,0.0,0.0,22.920560836791992,25.0,131.81809997558594,-0.0,128.65853881835938,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.02496337890625,0.9520966410636902,0.1994149833917617,0.1785961985588073,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0203552246094,0.7344518303871155,0.091701440513134,0.0872604474425315,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237731933594,0.8664062023162842,0.152734562754631,0.1069541275501251,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133361816406,0.6005815863609314,0.050000000745058,0.0479436181485652,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.022216796875,0.7959043979644775,0.1171900928020477,0.5282384157180786,288.0242919921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3640441894531,288.0345764160156,1.0,0.218118131160736,1.0,1.0,0.0,1.0,-1.1388977766036987,1.1388965845108032,1.1414457503633455e-06,0.8641725182533264,0.0,0.0,0.0,22.920560836791992,25.0,131.81809997558594,-0.0,128.65853881835938,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724792480469,0.9581981301307678,0.2018184959888458,0.1807311326265335,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.7365329265594482,0.0920124426484108,0.0875435769557952,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8693456649780273,0.1533908694982528,0.1074062436819076,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.6018645167350769,0.050000000745058,0.0479375123977661,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697021484375,0.7982715964317322,0.1175243929028511,0.5296915173530579,288.07177734375,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3680419921875,288.08203125,1.0,0.2186556756496429,1.0,1.0,0.0,1.0,-1.144079566001892,1.1440783739089966,1.1501145991132944e-06,0.8683204650878906,0.0,0.0,0.0,22.83819007873535,25.0,131.81179809570312,-0.0,129.85511779785156,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
