time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122160,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199645996094,0.9641209840774536,0.2042510062456131,0.1828930079936981,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153259277344,0.7386472225189209,0.0923333466053009,0.0878363102674484,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.8723089098930359,0.1540513187646865,0.1078612953424453,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10821533203125,0.6031407117843628,0.050000000745058,0.0479314923286438,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171569824219,0.8006564378738403,0.1178660169243812,0.5311784148216248,288.1192321777344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3720092773437,288.12945556640625,1.0,0.2192119508981704,1.0,1.0,0.0,1.0,-1.1493494510650637,1.1493483781814575,1.1589700079639442e-06,0.8725318312644958,0.0,0.0,0.0,22.759361267089844,25.0,131.80995178222656,-0.0,131.0910186767578,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035827636719,0.9740440845489502,0.2085995823144912,0.1867591440677642,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19891357421875,0.7424590587615967,0.0929219201207161,0.0883743092417717,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2023010253906,0.877585768699646,0.1552240252494812,0.1086694300174713,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1917419433594,0.6053750514984131,0.050000000745058,0.0479210652410984,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20074462890625,0.8048981428146362,0.1184843853116035,0.5338742733001709,288.20281982421875,288.1499938964844,288.3788146972656,285.274658203125,288.3742980957031,297.3788452148437,288.2129211425781,1.0,0.220234140753746,1.0,1.0,0.0,1.0,-1.1588289737701416,1.158827781677246,1.1750017847589334e-06,0.8800938129425049,0.0,0.0,0.0,22.628522872924805,25.0,131.81369018554688,-0.0,133.35972595214844,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.9753441214561462,0.2091990113258361,0.1872922033071518,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102966308594,0.7429887056350708,0.093004509806633,0.0884498953819274,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.21368408203125,0.8783118724822998,0.1553849875926971,0.1087803542613983,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.203125,0.6056790351867676,0.050000000745058,0.0479196570813655,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2121276855469,0.8054811954498291,0.1185703575611114,0.5342494249343872,288.2142028808594,288.25,288.3900146484375,285.2765808105469,288.385498046875,297.3797607421875,288.22430419921875,1.0,0.2203776240348816,1.0,1.0,0.0,1.0,-1.1601413488388062,1.1601401567459106,1.1772315247071674e-06,0.8811392188072205,0.0,0.0,0.0,22.61139297485352,25.0,131.81466674804688,-0.0,133.67820739746094,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9856655597686768,0.2142539769411087,0.1917878985404968,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.7475133538246155,0.0937138050794601,0.0891000851988792,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.8844406604766846,0.156736820936203,0.1097119376063346,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.6082194447517395,0.050000000745058,0.0479080043733119,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8103079199790955,0.1193020194768905,0.5374447107315063,288.3091735839844,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3873291015625,288.3191833496094,1.0,0.221609964966774,1.0,1.0,0.0,1.0,-1.1712573766708374,1.171256184577942,1.1962599728576606e-06,0.8900300860404968,0.0,0.0,0.0,22.4744873046875,25.0,131.8255157470703,-0.0,136.41671752929688,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9856655597686768,0.2142539769411087,0.1917878985404968,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.7475133538246155,0.0937138050794601,0.0891000851988792,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.8844406604766846,0.156736820936203,0.1097119376063346,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.6082194447517395,0.050000000745058,0.0479080043733119,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8103079199790955,0.1193020194768905,0.5374447107315063,288.3091735839844,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3873291015625,288.3191833496094,1.0,0.221609964966774,1.0,1.0,0.0,1.0,-1.1712573766708374,1.171256184577942,1.1962599728576606e-06,0.8900300860404968,0.0,0.0,0.0,22.4744873046875,25.0,131.8255157470703,-0.0,136.41671752929688,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.9950289726257324,0.2194141149520874,0.1963777840137481,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.7522383332252502,0.0944601222872734,0.0897857099771499,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.8906993865966797,0.1581084877252578,0.1106571480631828,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930053710937,0.6107683777809143,0.050000000745058,0.0478964932262897,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.8150843381881714,0.1200606003403663,0.5407621264457703,288.4041748046875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3946838378906,288.4140930175781,1.0,0.2229047268629074,1.0,1.0,0.0,1.0,-1.1826729774475098,1.1826717853546145,1.2160436426711383e-06,0.8991994261741638,0.0,0.0,0.0,22.347829818725582,25.0,131.83865356445312,-0.0,139.30551147460938,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.9950289726257324,0.2194141149520874,0.1963777840137481,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.7522383332252502,0.0944601222872734,0.0897857099771499,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.8906993865966797,0.1581084877252578,0.1106571480631828,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930053710937,0.6107683777809143,0.050000000745058,0.0478964932262897,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.8150843381881714,0.1200606003403663,0.5407621264457703,288.4041748046875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3946838378906,288.4140930175781,1.0,0.2229047268629074,1.0,1.0,0.0,1.0,-1.1826729774475098,1.1826717853546145,1.2160436426711383e-06,0.8991994261741638,0.0,0.0,0.0,22.347829818725582,25.0,131.83865356445312,-0.0,139.30551147460938,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.9913076758384703,0.2251439094543457,0.1954748183488845,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.7517911195755005,0.0952362343668937,0.0905227214097976,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49853515625,0.8903098702430725,0.1594942212104797,0.111629232764244,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4878845214844,0.6086432337760925,0.050000000745058,0.0479059666395187,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.814164936542511,0.1208427473902702,0.5442852973937988,288.4990234375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.404296875,288.5088195800781,1.0,0.2240665405988693,1.0,1.0,0.0,1.0,-1.1880077123641968,1.1880065202713013,1.2254027978997328e-06,0.9035335183143616,0.0,0.0,0.0,22.66643714904785,25.0,131.5916290283203,-0.0,141.41943359375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.9913076758384703,0.2251439094543457,0.1954748183488845,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.7517911195755005,0.0952362343668937,0.0905227214097976,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49853515625,0.8903098702430725,0.1594942212104797,0.111629232764244,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4878845214844,0.6086432337760925,0.050000000745058,0.0479059666395187,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.814164936542511,0.1208427473902702,0.5442852973937988,288.4990234375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.404296875,288.5088195800781,1.0,0.2240665405988693,1.0,1.0,0.0,1.0,-1.1880077123641968,1.1880065202713013,1.2254027978997328e-06,0.9035335183143616,0.0,0.0,0.0,22.66643714904785,25.0,131.5916290283203,-0.0,141.41943359375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469665527344,0.9862914681434632,0.2285358160734176,0.1936171799898147,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.7505871057510376,0.0956367775797844,0.0909061133861541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.888843297958374,0.1601936370134353,0.1121221110224723,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350646972656,0.6066770553588867,0.050000000745058,0.0479148812592029,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.8126380443572998,0.1212527155876159,0.5461310744285583,288.5461730957031,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.41241455078125,288.555908203125,1.0,0.2245470881462097,1.0,1.0,0.0,1.0,-1.1889514923095703,1.1889501810073853,1.2270359093236038e-06,0.9042664170265198,0.0,0.0,0.0,22.9055118560791,25.0,131.3435821533203,-0.0,142.17991638183594,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.9838753938674928,0.2321675419807434,0.1926784366369247,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.7506895065307617,0.0960489436984062,0.0912939012050628,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.8890138268470764,0.1609009504318237,0.1126155331730842,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.6058560609817505,0.050000000745058,0.0479186326265335,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911560058594,0.8125435709953308,0.1216827556490898,0.5480306148529053,288.5931701660156,288.6499938964844,288.7633361816406,285.3306884765625,288.7589416503906,297.4221496582031,288.6029052734375,1.0,0.2250072509050369,1.0,1.0,0.0,1.0,-1.1910189390182495,1.191017746925354,1.2305861218919745e-06,0.905832052230835,0.0,0.0,0.0,23.028823852539062,25.0,131.13336181640625,-0.0,143.0289306640625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881408691406,0.9836592674255372,0.2395019829273224,0.192239299416542,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837158203125,0.7531710267066956,0.0969092026352882,0.0920948088169097,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869506835937,0.8921720385551453,0.1623412519693374,0.1136136800050735,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.6061805486679077,0.050000000745058,0.0479171015322208,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.8148475885391235,0.1225955411791801,0.5520414113998413,288.6874084472656,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.441162109375,288.6971130371094,1.0,0.2259427011013031,1.0,1.0,0.0,1.0,-1.19761061668396,1.1976094245910645,1.2420128996382118e-06,0.910899817943573,0.0,0.0,0.0,23.082534790039062,28.0,131.08262634277344,-0.0,144.9873046875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881408691406,0.9836592674255372,0.2395019829273224,0.192239299416542,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837158203125,0.7531710267066956,0.0969092026352882,0.0920948088169097,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869506835937,0.8921720385551453,0.1623412519693374,0.1136136800050735,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.6061805486679077,0.050000000745058,0.0479171015322208,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.8148475885391235,0.1225955411791801,0.5520414113998413,288.6874084472656,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.441162109375,288.6971130371094,1.0,0.2259427011013031,1.0,1.0,0.0,1.0,-1.19761061668396,1.1976094245910645,1.2420128996382118e-06,0.910899817943573,0.0,0.0,0.0,23.082534790039062,28.0,131.08262634277344,-0.0,144.9873046875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825012207031,0.9851397275924684,0.2466996908187866,0.1953179091215133,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781066894531,0.7528522610664368,0.0978199243545532,0.0929540768265724,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7813415527344,0.8916944265365601,0.163817822933197,0.114645130932331,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77056884765625,0.6039015054702759,0.050000000745058,0.047927550971508,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.8141205310821533,0.1235613226890564,0.5563695430755615,288.7817687988281,288.8500061035156,288.95001220703125,285.3531494140625,288.9456787109375,297.45751953125,288.7914428710937,1.0,0.2281519323587417,1.0,1.0,0.0,1.0,-1.2087804079055786,1.2087790966033936,1.261666625396174e-06,0.9196442365646362,0.0,0.0,0.0,23.50775718688965,31.0,131.2455291748047,-0.0,149.06690979003906,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825012207031,0.9851397275924684,0.2466996908187866,0.1953179091215133,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781066894531,0.7528522610664368,0.0978199243545532,0.0929540768265724,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7813415527344,0.8916944265365601,0.163817822933197,0.114645130932331,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77056884765625,0.6039015054702759,0.050000000745058,0.047927550971508,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.8141205310821533,0.1235613226890564,0.5563695430755615,288.7817687988281,288.8500061035156,288.95001220703125,285.3531494140625,288.9456787109375,297.45751953125,288.7914428710937,1.0,0.2281519323587417,1.0,1.0,0.0,1.0,-1.2087804079055786,1.2087790966033936,1.261666625396174e-06,0.9196442365646362,0.0,0.0,0.0,23.50775718688965,31.0,131.2455291748047,-0.0,149.06690979003906,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302307128906,0.986450731754303,0.2501030266284942,0.1981974095106125,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258056640625,0.7516411542892456,0.0982974842190742,0.0934097319841384,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.890088677406311,0.1645741760730743,0.1151773184537887,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8182373046875,0.6017630100250244,0.050000000745058,0.0479375161230564,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8274841308594,0.8125936985015869,0.1240574494004249,0.5586317181587219,288.8294677734375,288.8500061035156,288.9969787597656,285.358642578125,288.9927062988281,297.46337890625,288.839111328125,1.0,0.2296814024448394,1.0,1.0,0.0,1.0,-1.216148853302002,1.2161476612091064,1.2747656228384583e-06,0.9254381656646729,0.0,0.0,0.0,23.867429733276367,31.0,131.42715454101562,-0.0,151.95895385742188,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87744140625,0.98798269033432,0.253296822309494,0.2017733454704284,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.7498828172683716,0.0987808406352996,0.0938734859228134,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87615966796875,0.8877620100975037,0.1653280109167099,0.1157097890973091,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8653259277344,0.599096953868866,0.050000000745058,0.0479501485824584,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.8104215264320374,0.1245480254292488,0.5608893632888794,288.8766174316406,288.95001220703125,289.0433349609375,285.3639831542969,289.0390625,297.4674987792969,288.88623046875,1.0,0.2314339131116867,1.0,1.0,0.0,1.0,-1.2243613004684448,1.2243599891662598,1.2895093277620615e-06,0.9319413304328918,0.0,0.0,0.0,24.308574676513672,34.0,131.62930297851562,-0.0,155.3033905029297,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9727783203125,0.9914365410804749,0.2592374384403229,0.2109159231185913,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9682312011719,0.7449148297309875,0.0997920632362365,0.0948514863848686,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.971435546875,0.8811590671539307,0.1668691337108612,0.116804614663124,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.5922185778617859,0.050000000745058,0.047983843833208,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.8041403889656067,0.125529870390892,0.5654647946357727,288.9718933105469,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4709777832031,288.9814147949219,1.0,0.2356231808662414,1.0,1.0,0.0,1.0,-1.2433547973632812,1.2433534860610962,1.3241725582702202e-06,0.9471351504325868,0.0,0.0,0.0,25.44868278503418,25.0,132.0528106689453,-0.0,163.44778442382812,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9727783203125,0.9914365410804749,0.2592374384403229,0.2109159231185913,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9682312011719,0.7449148297309875,0.0997920632362365,0.0948514863848686,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.971435546875,0.8811590671539307,0.1668691337108612,0.116804614663124,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.5922185778617859,0.050000000745058,0.047983843833208,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.8041403889656067,0.125529870390892,0.5654647946357727,288.9718933105469,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4709777832031,288.9814147949219,1.0,0.2356231808662414,1.0,1.0,0.0,1.0,-1.2433547973632812,1.2433534860610962,1.3241725582702202e-06,0.9471351504325868,0.0,0.0,0.0,25.44868278503418,25.0,132.0528106689453,-0.0,163.44778442382812,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0206298828125,0.9915382862091064,0.2622116804122925,0.2112137228250503,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01611328125,0.7458853125572205,0.1003102511167526,0.0953398644924163,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019287109375,0.8822432160377502,0.1676446199417114,0.1173462495207786,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00830078125,0.5919927358627319,0.050000000745058,0.0479849353432655,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.804918110370636,0.1260096877813339,0.5676433444023132,289.0197448730469,289.0226745605469,289.1833190917969,285.3803405761719,289.1791687011719,297.4714660644531,289.0291442871094,1.0,0.2360146641731262,1.0,1.0,0.0,1.0,-1.247572660446167,1.247571349143982,1.3320391190063674e-06,0.95060932636261,0.0,0.0,0.0,25.543031692504883,25.0,132.12611389160156,-0.0,164.948974609375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0680236816406,0.9904114007949828,0.2657419741153717,0.208016350865364,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636291503906,0.7496908903121948,0.1008389294147491,0.0958225801587104,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0667419433594,0.8869215250015259,0.1684257686138153,0.1178802624344825,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.5944104790687561,0.050000000745058,0.0479728318750858,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.065185546875,0.8089019060134888,0.1264940649271011,0.5697437524795532,289.0671691894531,289.0827941894531,289.2300109863281,285.3859558105469,289.225830078125,297.475341796875,289.07647705078125,1.0,0.2354352325201034,1.0,1.0,0.0,1.0,-1.247464299201965,1.2474629878997805,1.3319207710082992e-06,0.9506181478500366,0.0,0.0,0.0,25.23689842224121,28.0,131.80545043945312,-0.0,164.26528930664062,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15838623046875,0.9902403354644777,0.2733544409275055,0.2075492143630981,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1540832519531,0.7525553107261658,0.1019042283296585,0.0968119576573371,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.890139102935791,0.1699629575014114,0.1189424991607666,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.146240234375,0.5947624444961548,0.050000000745058,0.0479710474610328,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556091308594,0.8113550543785095,0.1274892389774322,0.5740955471992493,289.1575622558594,289.0075378417969,289.3196105957031,285.39703369140625,289.3154296875,297.48992919921875,289.1668701171875,1.0,0.2366963624954223,1.0,1.0,0.0,1.0,-1.254582166671753,1.254580855369568,1.3451508493744768e-06,0.956348478794098,0.0,0.0,0.0,25.30134010314941,28.0,131.36570739746094,-0.0,166.61492919921875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.9902670979499816,0.27367103099823,0.2076220661401748,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.7526022791862488,0.1019498631358146,0.0968548059463501,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1609191894531,0.8901790976524353,0.1700279116630554,0.1189877092838287,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.5947075486183167,0.050000000745058,0.0479713156819343,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.8113771677017212,0.1275323033332824,0.5742865800857544,289.1613464355469,289.1009216308594,289.3233337402344,285.39752197265625,289.3191833496094,297.49053955078125,289.170654296875,1.0,0.2367736995220184,1.0,1.0,0.0,1.0,-1.2550048828125,1.255003571510315,1.3459364254231332e-06,0.9566854238510132,0.0,0.0,0.0,25.31462860107422,31.0,131.36463928222656,-0.0,166.77536010742188,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.9915344715118408,0.2814026176929474,0.2112019509077072,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.7523896098136902,0.1031214669346809,0.0979621559381485,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.889380156993866,0.1716741621494293,0.1201386153697967,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445678710937,0.59200119972229,0.050000000745058,0.0479847565293312,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.8104069232940674,0.1286357045173645,0.5792389512062073,289.2559814453125,289.1153259277344,289.4166564941406,285.4097900390625,289.4125671386719,297.5035400390625,289.2652282714844,1.0,0.2393048107624054,1.0,1.0,0.0,1.0,-1.267971396446228,1.267970085144043,1.3700421277462738e-06,0.9668620824813844,0.0,0.0,0.0,25.85173797607422,34.0,131.4880828857422,-0.0,172.02301025390625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.9915344715118408,0.2814026176929474,0.2112019509077072,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.7523896098136902,0.1031214669346809,0.0979621559381485,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.889380156993866,0.1716741621494293,0.1201386153697967,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445678710937,0.59200119972229,0.050000000745058,0.0479847565293312,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.8104069232940674,0.1286357045173645,0.5792389512062073,289.2559814453125,289.1153259277344,289.4166564941406,285.4097900390625,289.4125671386719,297.5035400390625,289.2652282714844,1.0,0.2393048107624054,1.0,1.0,0.0,1.0,-1.267971396446228,1.267970085144043,1.3700421277462738e-06,0.9668620824813844,0.0,0.0,0.0,25.85173797607422,34.0,131.4880828857422,-0.0,172.02301025390625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045654296875,0.9925114512443542,0.2851229906082153,0.2141678780317306,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30029296875,0.7513673901557922,0.1037333533167839,0.0985452309250831,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.887789249420166,0.172518789768219,0.1207326203584671,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29229736328125,0.5897462368011475,0.1061969846487045,0.0479961745440959,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3017883300781,0.8088833093643188,0.129203662276268,0.5818254947662354,289.3037414550781,289.073974609375,289.4636535644531,285.41632080078125,289.4595642089844,297.50830078125,289.3129577636719,1.0,0.2409756332635879,1.0,1.0,0.0,1.0,-1.2760621309280396,1.276060700416565,1.385163955092139e-06,0.973139226436615,0.0,0.0,0.0,26.26339340209961,34.0,131.6236572265625,-0.0,175.51243591308594,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9837437272071838,0.2903226613998413,0.1924072355031967,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.34735107421875,0.7713912129402161,0.1043839529156684,0.099060907959938,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504638671875,0.9127116203308104,0.1733942031860351,0.1212712675333023,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465576171875,0.7619912028312683,0.105166494846344,0.0954888015985488,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.8292063474655151,0.1297985166311264,0.5840491056442261,289.3510131835937,289.1260070800781,289.510009765625,285.4230041503906,289.5060119628906,297.51824951171875,289.3604736328125,1.0,0.2436115443706512,1.0,1.0,0.0,1.0,-1.3108747005462646,1.31087327003479,1.452010678804072e-06,1.0007179975509644,0.0,0.0,0.0,24.80418586730957,37.0,132.6482391357422,-0.0,183.77964782714844,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.987346053123474,0.2982034087181091,0.2002541571855545,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215393066406,0.7669044733047485,0.1053625419735908,0.1000130474567413,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.9062734246253968,0.1747070699930191,0.1222092434763908,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.42138671875,0.7614259719848633,0.1017109528183937,0.0978773310780525,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4230041503906,0.8240655064582825,0.1306621730327606,0.5881150364875793,289.42510986328125,289.0624694824219,289.5805969238281,285.43377685546875,289.57666015625,297.57489013671875,289.4341125488281,1.0,0.2475790977478027,1.0,1.0,0.0,1.0,-1.3303179740905762,1.330316424369812,1.490194790676469e-06,1.016050100326538,0.0,0.0,0.0,25.80186080932617,37.0,133.4488983154297,-0.0,192.6593780517578,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490661621094,0.9888640642166138,0.300246924161911,0.2039460688829422,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4450378417969,0.7644822597503662,0.1056858450174331,0.1003277748823165,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4480285644531,0.9030503034591676,0.1751348972320556,0.1225155442953109,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447937011719,0.7559554576873779,0.100832812488079,0.0969656109809875,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.8213878273963928,0.1309313178062439,0.5894078016281128,289.4485778808594,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.59051513671875,289.45751953125,1.0,0.2489168345928192,1.0,1.0,0.0,1.0,-1.335952639579773,1.3359510898590088,1.501353040112008e-06,1.0204604864120483,0.0,0.0,0.0,26.22763633728028,40.0,133.3948516845703,-0.0,195.5880889892578,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.9916727542877196,0.3039708733558655,0.2116073369979858,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4931335449219,0.7595341801643372,0.1063628494739532,0.1009876355528831,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.49609375,0.8965464234352112,0.1760202497243881,0.123150497674942,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927062988281,0.7457180023193359,0.0993952602148056,0.095400370657444,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945678710937,0.8157548904418945,0.1314589232206344,0.5919814109802246,289.4966735839844,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6109313964844,289.5055236816406,1.0,0.2517594695091247,1.0,1.0,0.0,1.0,-1.347913384437561,1.3479119539260864,1.5252303455781655e-06,1.029831051826477,0.0,0.0,0.0,27.144262313842773,40.0,133.29620361328125,-0.0,201.9097900390625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54541015625,0.994057595729828,0.307276040315628,0.2193261533975601,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5412292480469,0.7546424865722656,0.1070573031902313,0.1016663759946823,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5441589355469,0.8900200724601746,0.176914244890213,0.1237934976816177,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5406799316406,0.7368124127388,0.0983829200267791,0.0942721217870712,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5426330566406,0.8098740577697754,0.1319548934698104,0.5944197773933411,289.54473876953125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928405761719,297.6210021972656,289.55352783203125,1.0,0.2547228336334228,1.0,1.0,0.0,1.0,-1.3603379726409912,1.360336422920227,1.5503840131714242e-06,1.0396560430526731,0.0,0.0,0.0,28.119773864746094,43.0,133.23431396484375,-0.0,208.64016723632807,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.9975610375404358,0.3132177591323852,0.234766885638237,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7450358271598816,0.1084941029548645,0.1030768826603889,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.876964807510376,0.1787237524986267,0.1251000612974167,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7216131091117859,0.0972497686743736,0.0929997339844703,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.7972748279571533,0.1328916102647781,0.5990095734596252,289.6408996582031,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.621826171875,289.6495361328125,1.0,0.2609509527683258,1.0,1.0,0.0,1.0,-1.3861169815063477,1.3861154317855835,1.6037150771808228e-06,1.0603219270706177,0.0,0.0,0.0,30.25460433959961,46.0,133.16986083984375,-0.0,223.2279510498047,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.9975610375404358,0.3132177591323852,0.234766885638237,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7450358271598816,0.1084941029548645,0.1030768826603889,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.876964807510376,0.1787237524986267,0.1251000612974167,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7216131091117859,0.0972497686743736,0.0929997339844703,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.7972748279571533,0.1328916102647781,0.5990095734596252,289.6408996582031,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.621826171875,289.6495361328125,1.0,0.2609509527683258,1.0,1.0,0.0,1.0,-1.3861169815063477,1.3861154317855835,1.6037150771808228e-06,1.0603219270706177,0.0,0.0,0.0,30.25460433959961,46.0,133.16986083984375,-0.0,223.2279510498047,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73797607421875,0.9990000128746032,0.3187486827373504,0.2499053478240966,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336120605469,0.7356997728347778,0.1099903061985969,0.1045532822608947,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.8641015291213989,0.1805611252784729,0.1264323592185974,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.732666015625,0.7076284885406494,0.0968471467494964,0.092548131942749,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.7844883799552917,0.1338104754686355,0.6034907698631287,289.737060546875,288.4486694335937,289.8833312988281,285.4903259277344,289.879638671875,297.6100158691406,289.7455139160156,1.0,0.2674807012081146,1.0,1.0,0.0,1.0,-1.4124984741210938,1.41249680519104,1.6595868146396242e-06,1.081528902053833,0.0,0.0,0.0,32.633277893066406,49.0,133.12281799316406,-0.0,239.1439666748047,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73797607421875,0.9990000128746032,0.3187486827373504,0.2499053478240966,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336120605469,0.7356997728347778,0.1099903061985969,0.1045532822608947,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.8641015291213989,0.1805611252784729,0.1264323592185974,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.732666015625,0.7076284885406494,0.0968471467494964,0.092548131942749,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.7844883799552917,0.1338104754686355,0.6034907698631287,289.737060546875,288.4486694335937,289.8833312988281,285.4903259277344,289.879638671875,297.6100158691406,289.7455139160156,1.0,0.2674807012081146,1.0,1.0,0.0,1.0,-1.4124984741210938,1.41249680519104,1.6595868146396242e-06,1.081528902053833,0.0,0.0,0.0,32.633277893066406,49.0,133.12281799316406,-0.0,239.1439666748047,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
