time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124260,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.9990000128746032,0.3241488933563232,0.2644789814949035,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297424316406,0.7267432808876038,0.1115450784564018,0.1060933917760849,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324890136719,0.851825475692749,0.1824303567409515,0.1277921348810196,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.6941657662391663,0.0968484356999397,0.0925522893667221,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.7721078395843506,0.1347478330135345,0.6080628633499146,289.8331604003906,288.2886657714844,289.9766540527344,285.5120544433594,289.9730529785156,297.59478759765625,289.8414611816406,1.0,0.274203896522522,1.0,1.0,0.0,1.0,-1.4389692544937134,1.4389675855636597,1.7169213606393896e-06,1.102811574935913,0.0,0.0,0.0,35.23488998413086,37.0,133.0571746826172,-0.0,256.1935119628906,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.9990000128746032,0.3241488933563232,0.2644789814949035,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297424316406,0.7267432808876038,0.1115450784564018,0.1060933917760849,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324890136719,0.851825475692749,0.1824303567409515,0.1277921348810196,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.6941657662391663,0.0968484356999397,0.0925522893667221,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.7721078395843506,0.1347478330135345,0.6080628633499146,289.8331604003906,288.2886657714844,289.9766540527344,285.5120544433594,289.9730529785156,297.59478759765625,289.8414611816406,1.0,0.274203896522522,1.0,1.0,0.0,1.0,-1.4389692544937134,1.4389675855636597,1.7169213606393896e-06,1.102811574935913,0.0,0.0,0.0,35.23488998413086,37.0,133.0571746826172,-0.0,256.1935119628906,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.929931640625,0.9990000128746032,0.3305988907814026,0.2642108798027038,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.7301203608512878,0.1131427213549614,0.107592299580574,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283142089844,0.8549367189407349,0.1843207478523254,0.1291054785251617,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92449951171875,0.6948390007019043,0.0970647111535072,0.0927115082740783,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9267883300781,0.7741989493370056,0.135713592171669,0.6123348474502563,289.928955078125,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.5871276855469,289.93701171875,1.0,0.2748887538909912,1.0,1.0,0.0,1.0,-1.4473556280136108,1.4473538398742676,1.7355522459183703e-06,1.1097509860992432,0.0,0.0,0.0,35.34797286987305,40.0,132.48402404785156,-0.0,259.96197509765625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.929931640625,0.9990000128746032,0.3305988907814026,0.2642108798027038,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.7301203608512878,0.1131427213549614,0.107592299580574,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283142089844,0.8549367189407349,0.1843207478523254,0.1291054785251617,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92449951171875,0.6948390007019043,0.0970647111535072,0.0927115082740783,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9267883300781,0.7741989493370056,0.135713592171669,0.6123348474502563,289.928955078125,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.5871276855469,289.93701171875,1.0,0.2748887538909912,1.0,1.0,0.0,1.0,-1.4473556280136108,1.4473538398742676,1.7355522459183703e-06,1.1097509860992432,0.0,0.0,0.0,35.34797286987305,40.0,132.48402404785156,-0.0,259.96197509765625,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770812988281,0.9990000128746032,0.334613561630249,0.2642046809196472,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.7317368984222412,0.1139727383852005,0.1083648726344108,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.8563856482505798,0.185289978981018,0.1297741383314132,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6952264308929443,0.0972398146986961,0.0928547531366348,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739990234375,0.7751808762550354,0.1362422704696655,0.6146170496940613,289.97613525390625,288.09600830078125,290.1166687011719,285.5494079589844,290.1130676269531,297.5909423828125,289.98419189453125,1.0,0.2758219838142395,1.0,1.0,0.0,1.0,-1.4519840478897097,1.4519822597503662,1.7456811747251777e-06,1.1133748292922974,0.0,0.0,0.0,35.42823028564453,40.0,131.9844512939453,-0.0,262.1044616699219,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9990000128746032,0.338716447353363,0.2653037905693054,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.7324714064598083,0.1148243695497512,0.1091668680310249,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228271484375,0.8567104339599609,0.1862757951021194,0.1304609924554824,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.6947143077850342,0.0974523425102233,0.0930450782179832,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213317871094,0.7751556634902954,0.1368036419153213,0.6170946359634399,290.0234375,287.9798583984375,290.163330078125,285.5632629394531,290.1597595214844,297.5958251953125,290.0314636230469,1.0,0.2770234048366546,1.0,1.0,0.0,1.0,-1.4582924842834473,1.458290696144104,1.759604401740944e-06,1.1183685064315796,0.0,0.0,0.0,35.71173095703125,43.0,131.79461669921875,-0.0,265.4747314453125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191101074219,0.9990000128746032,0.3469318151473999,0.2691898047924042,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.114990234375,0.7326281070709229,0.1165870651602745,0.1108385473489761,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.855667769908905,0.1882922351360321,0.1318744271993637,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11376953125,0.6924100518226624,0.0979668200016021,0.0935274213552475,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1160583496094,0.7736216187477112,0.1379968672990799,0.6224557757377625,290.1181640625,287.8310546875,290.25665283203125,285.59326171875,290.2531433105469,297.605224609375,290.1261291503906,1.0,0.2801637649536133,1.0,1.0,0.0,1.0,-1.4736746549606323,1.473672866821289,1.7938109522219747e-06,1.1304999589920044,0.0,0.0,0.0,36.600982666015625,46.0,131.6749725341797,-0.0,274.298095703125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191101074219,0.9990000128746032,0.3469318151473999,0.2691898047924042,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.114990234375,0.7326281070709229,0.1165870651602745,0.1108385473489761,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.855667769908905,0.1882922351360321,0.1318744271993637,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11376953125,0.6924100518226624,0.0979668200016021,0.0935274213552475,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1160583496094,0.7736216187477112,0.1379968672990799,0.6224557757377625,290.1181640625,287.8310546875,290.25665283203125,285.59326171875,290.2531433105469,297.605224609375,290.1261291503906,1.0,0.2801637649536133,1.0,1.0,0.0,1.0,-1.4736746549606323,1.473672866821289,1.7938109522219747e-06,1.1304999589920044,0.0,0.0,0.0,36.600982666015625,46.0,131.6749725341797,-0.0,274.298095703125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2139892578125,0.9990000128746032,0.355012983083725,0.275005429983139,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.7313574552536011,0.1184279322624206,0.112597182393074,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.8527945876121521,0.1903655678033828,0.1333375126123428,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086181640625,0.6887120604515076,0.0985816717147827,0.0941227152943611,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109375,0.7704514861106873,0.1392550319433212,0.6282069087028503,290.2130126953125,287.6860046386719,290.3500061035156,285.6266174316406,290.34649658203125,297.6123352050781,290.2209167480469,1.0,0.2841405272483825,1.0,1.0,0.0,1.0,-1.4921412467956543,1.492139458656311,1.835435909924854e-06,1.1450555324554443,0.0,0.0,0.0,37.87361907958984,49.0,131.73709106445312,-0.0,285.6310729980469,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2139892578125,0.9990000128746032,0.355012983083725,0.275005429983139,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.7313574552536011,0.1184279322624206,0.112597182393074,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.8527945876121521,0.1903655678033828,0.1333375126123428,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086181640625,0.6887120604515076,0.0985816717147827,0.0941227152943611,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109375,0.7704514861106873,0.1392550319433212,0.6282069087028503,290.2130126953125,287.6860046386719,290.3500061035156,285.6266174316406,290.34649658203125,297.6123352050781,290.2209167480469,1.0,0.2841405272483825,1.0,1.0,0.0,1.0,-1.4921412467956543,1.492139458656311,1.835435909924854e-06,1.1450555324554443,0.0,0.0,0.0,37.87361907958984,49.0,131.73709106445312,-0.0,285.6310729980469,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3090209960937,0.9990000128746032,0.3632889986038208,0.2817618250846863,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.7299402356147766,0.1207033842802047,0.114639513194561,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.8495089411735535,0.1928404718637466,0.1349902749061584,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036499023437,0.6850771903991699,0.0996415317058563,0.0950136259198188,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7670392990112305,0.1409170031547546,0.635175883769989,290.3080444335937,287.544677734375,290.4433288574219,285.6615295410156,290.4398803710937,297.6200561523437,290.3158569335937,1.0,0.2888346910476684,1.0,1.0,0.0,1.0,-1.5141215324401855,1.5141196250915527,1.8857981558539905e-06,1.162386775016785,0.0,0.0,0.0,39.39345550537109,52.0,131.8839569091797,-0.0,299.4656066894531,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3090209960937,0.9990000128746032,0.3632889986038208,0.2817618250846863,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.7299402356147766,0.1207033842802047,0.114639513194561,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.8495089411735535,0.1928404718637466,0.1349902749061584,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036499023437,0.6850771903991699,0.0996415317058563,0.0950136259198188,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7670392990112305,0.1409170031547546,0.635175883769989,290.3080444335937,287.544677734375,290.4433288574219,285.6615295410156,290.4398803710937,297.6200561523437,290.3158569335937,1.0,0.2888346910476684,1.0,1.0,0.0,1.0,-1.5141215324401855,1.5141196250915527,1.8857981558539905e-06,1.162386775016785,0.0,0.0,0.0,39.39345550537109,52.0,131.8839569091797,-0.0,299.4656066894531,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.404296875,0.9990000128746032,0.3721267580986023,0.2881927788257599,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003601074219,0.7300140261650085,0.1236167326569557,0.117294542491436,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4027099609375,0.8474974036216736,0.1958890408277511,0.1370553374290466,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3989562988281,0.6834263205528259,0.1013481542468071,0.0965260416269302,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012451171875,0.7651659250259399,0.1431913375854492,0.6449275016784668,290.4033203125,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63201904296875,290.4110412597656,1.0,0.2942120730876922,1.0,1.0,0.0,1.0,-1.5410290956497192,1.5410271883010864,1.948673116203281e-06,1.1836198568344116,0.0,0.0,0.0,40.985652923583984,55.0,132.1406707763672,-0.0,316.1944580078125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.404296875,0.9990000128746032,0.3721267580986023,0.2881927788257599,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003601074219,0.7300140261650085,0.1236167326569557,0.117294542491436,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4027099609375,0.8474974036216736,0.1958890408277511,0.1370553374290466,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3989562988281,0.6834263205528259,0.1013481542468071,0.0965260416269302,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012451171875,0.7651659250259399,0.1431913375854492,0.6449275016784668,290.4033203125,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63201904296875,290.4110412597656,1.0,0.2942120730876922,1.0,1.0,0.0,1.0,-1.5410290956497192,1.5410271883010864,1.948673116203281e-06,1.1836198568344116,0.0,0.0,0.0,40.985652923583984,55.0,132.1406707763672,-0.0,316.1944580078125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520568847656,0.9990000128746032,0.3767411410808563,0.2913811206817627,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7304370999336243,0.1252640038728714,0.1188154220581054,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.8467913269996643,0.1975755244493484,0.138211116194725,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4467468261719,0.6831384897232056,0.102394700050354,0.0974785089492797,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.7646262049674988,0.1445104479789734,0.6506810188293457,290.4510803222656,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6393127441406,290.458740234375,1.0,0.2971425950527191,1.0,1.0,0.0,1.0,-1.5561195611953735,1.5561176538467407,1.9845231236104155e-06,1.1955326795578003,0.0,0.0,0.0,41.82184600830078,55.0,132.28738403320312,-0.0,325.6571350097656,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.9990000128746032,0.3814700245857239,0.294593870639801,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960021972656,0.7310358285903931,0.1270201057195663,0.1204453557729721,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.8462080359458923,0.1993519067764282,0.1394339799880981,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.6831091642379761,0.1035512089729309,0.0985414013266563,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.496826171875,0.7642667293548584,0.1459323465824127,0.6569253206253052,290.4989013671875,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6472473144531,290.5065002441406,1.0,0.3002233803272247,1.0,1.0,0.0,1.0,-1.572173237800598,1.5721712112426758,2.0231234429957112e-06,1.2082068920135498,0.0,0.0,0.0,42.69050598144531,58.0,132.43251037597656,-0.0,335.84844970703125,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956726074219,0.9990000128746032,0.3912324011325836,0.3011423945426941,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7326284646987915,0.1308246403932571,0.1239951625466346,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8453004360198975,0.2031423598527908,0.1420547217130661,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6836579442024231,0.1061579436063766,0.1009593904018402,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7639541029930115,0.1490480601787567,0.6707013249397278,290.5946960449219,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6644287109375,290.6021728515625,1.0,0.3068028688430786,1.0,1.0,0.0,1.0,-1.6068834066390991,1.6068812608718872,2.108209400830674e-06,1.2356082201004028,0.0,0.0,0.0,44.53169631958008,61.0,132.69715881347656,-0.0,358.4218444824219,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956726074219,0.9990000128746032,0.3912324011325836,0.3011423945426941,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7326284646987915,0.1308246403932571,0.1239951625466346,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8453004360198975,0.2031423598527908,0.1420547217130661,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6836579442024231,0.1061579436063766,0.1009593904018402,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7639541029930115,0.1490480601787567,0.6707013249397278,290.5946960449219,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6644287109375,290.6021728515625,1.0,0.3068028688430786,1.0,1.0,0.0,1.0,-1.6068834066390991,1.6068812608718872,2.108209400830674e-06,1.2356082201004028,0.0,0.0,0.0,44.53169631958008,61.0,132.69715881347656,-0.0,358.4218444824219,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691650390625,0.9990000128746032,0.4013533592224121,0.3078623116016388,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.7346273064613342,0.134977176785469,0.127886101603508,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.8446586728096008,0.2072128355503082,0.1448786556720733,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.6848502159118652,0.1091114580631256,0.1037185341119766,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.7640626430511475,0.1524806916713714,0.6859613656997681,290.6907043457031,287.01666259765625,290.8166809082031,285.797607421875,290.8135070800781,297.68267822265625,290.6980285644531,1.0,0.3138788342475891,1.0,1.0,0.0,1.0,-1.6446453332901,1.6446430683135986,2.203299800385139e-06,1.2654078006744385,0.0,0.0,0.0,46.51023864746094,64.0,132.91119384765625,-0.0,383.91357421875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691650390625,0.9990000128746032,0.4013533592224121,0.3078623116016388,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.7346273064613342,0.134977176785469,0.127886101603508,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.8446586728096008,0.2072128355503082,0.1448786556720733,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.6848502159118652,0.1091114580631256,0.1037185341119766,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.7640626430511475,0.1524806916713714,0.6859613656997681,290.6907043457031,287.01666259765625,290.8166809082031,285.797607421875,290.8135070800781,297.68267822265625,290.6980285644531,1.0,0.3138788342475891,1.0,1.0,0.0,1.0,-1.6446453332901,1.6446430683135986,2.203299800385139e-06,1.2654078006744385,0.0,0.0,0.0,46.51023864746094,64.0,132.91119384765625,-0.0,383.91357421875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7877502441406,0.9990000128746032,0.4118057191371918,0.3147091865539551,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7369779348373413,0.139449343085289,0.1320867091417312,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.8442684412002563,0.2115392088890075,0.147885724902153,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.6865931153297424,0.1123803257942199,0.106784351170063,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.784912109375,0.7645400762557983,0.1561976969242096,0.7025367021560669,290.7868347167969,286.8940124511719,290.9100036621094,285.8307189941406,290.90692138671875,297.70147705078125,290.79400634765625,1.0,0.3213895857334137,1.0,1.0,0.0,1.0,-1.6850991249084473,1.6850968599319458,2.308082230229047e-06,1.297311544418335,0.0,0.0,0.0,48.61747360229492,67.0,133.06968688964844,-0.0,412.3631896972656,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7877502441406,0.9990000128746032,0.4118057191371918,0.3147091865539551,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7369779348373413,0.139449343085289,0.1320867091417312,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.8442684412002563,0.2115392088890075,0.147885724902153,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.6865931153297424,0.1123803257942199,0.106784351170063,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.784912109375,0.7645400762557983,0.1561976969242096,0.7025367021560669,290.7868347167969,286.8940124511719,290.9100036621094,285.8307189941406,290.90692138671875,297.70147705078125,290.79400634765625,1.0,0.3213895857334137,1.0,1.0,0.0,1.0,-1.6850991249084473,1.6850968599319458,2.308082230229047e-06,1.297311544418335,0.0,0.0,0.0,48.61747360229492,67.0,133.06968688964844,-0.0,412.3631896972656,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4225817620754242,0.3216063976287842,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.7396769523620605,0.1442244350910186,0.1365780979394912,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.8441575765609741,0.2161079049110412,0.151064395904541,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.6888530254364014,0.1159453988075256,0.1101354956626892,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.7653857469558716,0.1601794362068176,0.7203229069709778,290.883056640625,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7205810546875,290.8900756835937,1.0,0.3292794823646545,1.0,1.0,0.0,1.0,-1.727966547012329,1.7279640436172483,2.422397756163264e-06,1.3310909271240234,0.0,0.0,0.0,50.839237213134766,70.0,133.17636108398438,-0.0,443.8278198242188,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4225817620754242,0.3216063976287842,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.7396769523620605,0.1442244350910186,0.1365780979394912,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.8441575765609741,0.2161079049110412,0.151064395904541,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.6888530254364014,0.1159453988075256,0.1101354956626892,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.7653857469558716,0.1601794362068176,0.7203229069709778,290.883056640625,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7205810546875,290.8900756835937,1.0,0.3292794823646545,1.0,1.0,0.0,1.0,-1.727966547012329,1.7279640436172483,2.422397756163264e-06,1.3310909271240234,0.0,0.0,0.0,50.839237213134766,70.0,133.17636108398438,-0.0,443.8278198242188,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320373535156,0.9990000128746032,0.4280915558338165,0.3250468969345093,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92877197265625,0.7411618232727051,0.146721750497818,0.1389284878969192,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306030273437,0.8442192077636719,0.218480110168457,0.1527155041694641,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9274597167969,0.6901727318763733,0.1178345829248428,0.1119131371378898,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9293212890625,0.7659522294998169,0.1622652560472488,0.7296469807624817,290.9311828613281,286.7479858398437,291.04998779296875,285.8796691894531,291.0470275878906,297.7301940917969,290.9381103515625,1.0,0.3333505988121032,1.0,1.0,0.0,1.0,-1.7502310276031494,1.7502285242080688,2.4830992515489925e-06,1.3486227989196775,0.0,0.0,0.0,51.987892150878906,70.0,133.21241760253906,-0.0,460.710693359375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98016357421875,0.9990000128746032,0.4336842894554138,0.3284679055213928,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7427414059638977,0.1492913514375686,0.1413475275039672,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.8443658947944641,0.2209102511405944,0.1544071584939956,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.6916190385818481,0.1197937056422233,0.1137573942542076,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774780273437,0.766619086265564,0.1644132882356643,0.7392517924308777,290.97930908203125,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7398986816406,290.9861755371094,1.0,0.3374989628791809,1.0,1.0,0.0,1.0,-1.773020625114441,1.7730180025100708,2.5461692985118134e-06,1.36655855178833,0.0,0.0,0.0,53.15905380249024,73.0,133.23834228515625,-0.0,478.3767395019531,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.9990000128746032,0.4451261758804321,0.3352108299732208,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.7462011575698853,0.1546463966369629,0.1463899463415146,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8449353575706482,0.2259437292814254,0.1579111665487289,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.6948943734169006,0.123920053243637,0.1176434829831123,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.768269419670105,0.1688946187496185,0.7592939734458923,291.0755920410156,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.75946044921875,291.082275390625,1.0,0.3460104465484619,1.0,1.0,0.0,1.0,-1.820108652114868,1.820106029510498,2.6794750738190487e-06,1.4035861492156982,0.0,0.0,0.0,55.56104278564453,76.0,133.26388549804688,-0.0,516.117919921875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.9990000128746032,0.4451261758804321,0.3352108299732208,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.7462011575698853,0.1546463966369629,0.1463899463415146,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8449353575706482,0.2259437292814254,0.1579111665487289,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.6948943734169006,0.123920053243637,0.1176434829831123,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.768269419670105,0.1688946187496185,0.7592939734458923,291.0755920410156,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.75946044921875,291.082275390625,1.0,0.3460104465484619,1.0,1.0,0.0,1.0,-1.820108652114868,1.820106029510498,2.6794750738190487e-06,1.4035861492156982,0.0,0.0,0.0,55.56104278564453,76.0,133.26388549804688,-0.0,516.117919921875,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.9990000128746032,0.4569185674190521,0.341757982969284,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.7500816583633423,0.1602838784456253,0.1516986042261123,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.8458998799324036,0.2312043458223343,0.1615727394819259,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.6986733078956604,0.1283177733421325,0.1217860579490661,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.77036052942276,0.1736181229352951,0.780418872833252,291.1718444824219,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.7793273925781,291.1783447265625,1.0,0.354778379201889,1.0,1.0,0.0,1.0,-1.8690816164016724,1.8690787553787231,2.8223591925780056e-06,1.4420486688613892,0.0,0.0,0.0,58.02898788452149,79.0,133.26028442382812,-0.0,557.1533813476562,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.9990000128746032,0.4569185674190521,0.341757982969284,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.7500816583633423,0.1602838784456253,0.1516986042261123,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.8458998799324036,0.2312043458223343,0.1615727394819259,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.6986733078956604,0.1283177733421325,0.1217860579490661,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.77036052942276,0.1736181229352951,0.780418872833252,291.1718444824219,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.7793273925781,291.1783447265625,1.0,0.354778379201889,1.0,1.0,0.0,1.0,-1.8690816164016724,1.8690787553787231,2.8223591925780056e-06,1.4420486688613892,0.0,0.0,0.0,58.02898788452149,79.0,133.26028442382812,-0.0,557.1533813476562,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.9990000128746032,0.4690781235694885,0.3480469882488251,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.7544094920158386,0.1662040501832962,0.1572727560997009,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.8472868800163269,0.236692875623703,0.1653917282819748,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.7029502391815186,0.1329862922430038,0.1261835396289825,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.7729140520095825,0.1785841733217239,0.8026230931282043,291.26806640625,286.336669921875,291.3766784667969,285.9906921386719,291.3739624023437,297.799560546875,291.2744140625,1.0,0.3637801110744476,1.0,1.0,0.0,1.0,-1.919855117797852,1.9198521375656128,2.975008783323574e-06,1.4818720817565918,0.0,0.0,0.0,60.54987335205078,82.0,133.23460388183594,-0.0,601.6361083984375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.9990000128746032,0.4690781235694885,0.3480469882488251,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.7544094920158386,0.1662040501832962,0.1572727560997009,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.8472868800163269,0.236692875623703,0.1653917282819748,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.7029502391815186,0.1329862922430038,0.1261835396289825,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.7729140520095825,0.1785841733217239,0.8026230931282043,291.26806640625,286.336669921875,291.3766784667969,285.9906921386719,291.3739624023437,297.799560546875,291.2744140625,1.0,0.3637801110744476,1.0,1.0,0.0,1.0,-1.919855117797852,1.9198521375656128,2.975008783323574e-06,1.4818720817565918,0.0,0.0,0.0,60.54987335205078,82.0,133.23460388183594,-0.0,601.6361083984375,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.9990000128746032,0.4765207171440124,0.3516560196876526,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.75721675157547,0.1698740571737289,0.1607275605201721,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.8483262062072754,0.2400792688131332,0.167747214436531,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.7057364583015442,0.1359029412269592,0.1289304345846176,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238525390625,0.7746667861938477,0.1816655248403549,0.8163962364196777,291.32550048828125,286.3088073730469,291.4324035644531,286.0091857910156,291.4297180175781,297.81182861328125,291.3317565917969,1.0,0.3692589104175567,1.0,1.0,0.0,1.0,-1.951002717018128,1.950999736785889,3.0708968097314937e-06,1.5062744617462158,0.9841623902320862,0.9841623902320862,0.0,62.07533264160156,82.0,133.21080017089844,-0.0,629.9098510742188,1.0,283.163818359375,287.4956359863281,288.6527404785156,288.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.0139508862841122e-20,-5.069754431420561e-21,-5.069754431420561e-21,0.0,0.0,-0.0,3.118449239991605e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28955078125,0.9990000128746032,0.4787396490573883,0.3544879555702209,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400390625,0.758687436580658,0.1715214848518371,0.1629854142665863,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4119567871094,0.8485144972801208,0.2409730851650238,0.169215053319931,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.7071937918663025,0.1372114717960357,0.1307336091995239,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.775395929813385,0.1828353106975555,0.8252593874931335,289.3556823730469,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.80181884765625,288.82196044921875,1.0,0.3729733824729919,1.0,1.0,0.0,1.0,-1.971691966056824,1.971688866615296,3.135621000183164e-06,1.522539734840393,0.9830291271209716,0.9830291271209716,0.0,63.1944580078125,85.0,9409.2060546875,-0.0,649.491943359375,1.0,283.2032165527344,290.2147216796875,289.0661926269531,289.892578125,293.1499938964844,293.1499938964844,283.1499938964844,1492.3212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228765476495027,1.0,0.0,0.0,0.8003016710281372,0.8003076910972595,6.35132124671145e-08,4.224393367767334,4.224383354187012,1.0132549505215138e-05,0.0,0.0,-0.0,3961.284423828125,0.0,16.57777976989746,1889.0491943359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
