time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126300,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.9990000128746032,0.4683864414691925,0.3680983185768127,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.7494235038757324,0.1691484451293945,0.1629429161548614,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.8359602689743042,0.2351589202880859,0.1676303744316101,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.6977599859237671,0.1352501064538955,0.1306898593902588,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671875,0.7644214034080505,0.1793543845415115,0.8213353753089905,286.81500244140625,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.67681884765625,286.6518859863281,1.0,0.3769987821578979,1.0,1.0,0.0,1.0,-1.981351375579834,1.9813482761383057,3.166682972732815e-06,1.5305273532867432,0.9601810574531556,0.9601810574531556,0.0,66.36976623535156,85.0,11209.8486328125,-0.0,667.7012939453125,1.0,283.1845092773437,286.6921081542969,290.1087646484375,290.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,2337.935791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1851590275764465,1.0,0.0,0.0,0.9922128915786744,0.9922147989273072,6.66352164557793e-08,4.2646918296813965,4.264682292938232,9.796441190701444e-06,0.0,0.0,-0.0,3833.889892578125,0.0,30.22675132751465,1895.2691650390625,0.0,0.0,0.2534349262714386,1.0,0.0,3.0,1.0,0.0
12126360,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.9990000128746032,0.4547621011734009,0.3896504044532776,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7322912216186523,0.1655668169260025,0.1601988077163696,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8141711950302124,0.2279227375984192,0.1630790084600448,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.6795865893363953,0.1322916895151138,0.128456100821495,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7448341846466064,0.17432202398777,0.8025203943252563,285.9803771972656,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5259094238281,285.9203186035156,1.0,0.3800372779369354,1.0,1.0,0.0,1.0,-1.9732089042663568,1.97320568561554,3.14132853418414e-06,1.5243626832962036,0.950868546962738,0.950868546962738,0.0,71.00733184814453,73.0,11837.744140625,-0.0,676.9034423828125,1.0,283.169677734375,285.6502990722656,290.5007629394531,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,3786.5810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585066795349121,1.0,0.0,0.0,1.2498867511749268,1.2498894929885864,1.0428517782656854e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,3867.179443359375,0.0,60.45092391967773,1895.4320068359373,0.0,207.57534790039065,0.3192149102687835,1.0,0.0,3.0,1.0,0.0
12126420,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9800646305084229,0.4333387315273285,0.3941007554531097,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7036871314048767,0.1598680913448333,0.1546279191970825,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7766416668891907,0.2170809507369995,0.1548747718334198,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.6510275602340698,0.1274468749761581,0.1238274127244949,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.7132170796394348,0.1655995398759842,0.7625718116760254,285.3753662109375,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.3021545410156,285.3504943847656,1.0,0.3775365948677063,1.0,1.0,0.0,1.0,-1.9085478782653809,1.908544898033142,2.9423404157569166e-06,1.474219799041748,0.9362107515335084,0.9362107515335084,0.0,77.99695587158203,61.0,12432.0263671875,-0.0,650.0310668945312,1.0,283.1543884277344,284.9435729980469,290.0401916503906,291.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,7342.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610634088516235,1.0,0.0,0.0,1.7188111543655396,1.7188163995742798,1.971286991420129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.611328125,0.0,157.8424072265625,1895.4371337890625,0.0,734.2797241210938,0.4339818954467773,1.0,0.0,3.0,1.0,0.0
12126480,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9800646305084229,0.4333387315273285,0.3941007554531097,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7036871314048767,0.1598680913448333,0.1546279191970825,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7766416668891907,0.2170809507369995,0.1548747718334198,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.6510275602340698,0.1274468749761581,0.1238274127244949,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.7132170796394348,0.1655995398759842,0.7625718116760254,285.3753662109375,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.3021545410156,285.3504943847656,1.0,0.3775365948677063,1.0,1.0,0.0,1.0,-1.9085478782653809,1.908544898033142,2.9423404157569166e-06,1.474219799041748,0.9362107515335084,0.9362107515335084,0.0,77.99695587158203,61.0,12432.0263671875,-0.0,650.0310668945312,1.0,283.1543884277344,284.9435729980469,290.0401916503906,291.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,7342.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610634088516235,1.0,0.0,0.0,1.7188111543655396,1.7188163995742798,1.971286991420129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.611328125,0.0,157.8424072265625,1895.4371337890625,0.0,734.2797241210938,0.4339818954467773,1.0,0.0,3.0,1.0,0.0
12126540,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9706655144691468,0.4254911839962005,0.3846329748630523,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.6963396668434143,0.1567755937576294,0.1511260569095611,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7664268612861633,0.2110054641962051,0.1499088853597641,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6441439390182495,0.1246097609400749,0.1206955313682556,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7020754814147949,0.1598832309246063,0.7336551547050476,285.0932922363281,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22418212890625,285.0809936523437,1.0,0.3692587614059448,1.0,1.0,0.0,1.0,-1.8484699726104736,1.8484671115875244,2.7630549084278755e-06,1.426860213279724,0.9202988147735596,0.9202988147735596,0.0,77.26580047607422,49.0,12597.416015625,-0.0,603.4403076171875,1.0,283.150634765625,284.61383056640625,289.4135437011719,290.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,11221.8740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180419325828552,1.0,0.0,0.0,2.091643810272217,2.091651439666748,2.919233281772904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.89794921875,0.0,285.9444274902344,1895.4371337890625,0.0,1033.815673828125,0.5253262519836426,1.0,0.0,3.0,1.0,0.0
12126600,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9706655144691468,0.4254911839962005,0.3846329748630523,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.6963396668434143,0.1567755937576294,0.1511260569095611,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7664268612861633,0.2110054641962051,0.1499088853597641,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6441439390182495,0.1246097609400749,0.1206955313682556,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7020754814147949,0.1598832309246063,0.7336551547050476,285.0932922363281,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22418212890625,285.0809936523437,1.0,0.3692587614059448,1.0,1.0,0.0,1.0,-1.8484699726104736,1.8484671115875244,2.7630549084278755e-06,1.426860213279724,0.9202988147735596,0.9202988147735596,0.0,77.26580047607422,49.0,12597.416015625,-0.0,603.4403076171875,1.0,283.150634765625,284.61383056640625,289.4135437011719,290.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,11221.8740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180419325828552,1.0,0.0,0.0,2.091643810272217,2.091651439666748,2.919233281772904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.89794921875,0.0,285.9444274902344,1895.4371337890625,0.0,1033.815673828125,0.5253262519836426,1.0,0.0,3.0,1.0,0.0
12126660,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9856171011924744,0.4231389760971069,0.3813974261283874,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7082397937774658,0.1557391285896301,0.14946149289608,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7769018411636353,0.2079073339700698,0.1471258103847503,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6537433862686157,0.1234486624598503,0.118987888097763,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7104799747467041,0.1566525101661682,0.7154800891876221,284.9537658691406,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1998596191406,284.94757080078125,1.0,0.3586325645446777,1.0,1.0,0.0,1.0,-1.8153555393219,1.8153529167175293,2.666964292075136e-06,1.400694727897644,0.9036211967468262,0.9036211967468262,0.0,70.43852233886719,37.0,12726.6064453125,-0.0,558.947021484375,1.0,283.1500549316406,284.44384765625,289.07354736328125,290.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,14952.1669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993344783782959,1.0,0.0,0.0,2.37072229385376,2.370732307434082,3.750202495211852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.280029296875,0.0,418.956787109375,1895.4371337890625,0.0,925.1007080078124,0.5940126180648804,1.0,0.0,3.0,1.0,0.0
12126720,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9856171011924744,0.4231389760971069,0.3813974261283874,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7082397937774658,0.1557391285896301,0.14946149289608,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7769018411636353,0.2079073339700698,0.1471258103847503,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6537433862686157,0.1234486624598503,0.118987888097763,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7104799747467041,0.1566525101661682,0.7154800891876221,284.9537658691406,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1998596191406,284.94757080078125,1.0,0.3586325645446777,1.0,1.0,0.0,1.0,-1.8153555393219,1.8153529167175293,2.666964292075136e-06,1.400694727897644,0.9036211967468262,0.9036211967468262,0.0,70.43852233886719,37.0,12726.6064453125,-0.0,558.947021484375,1.0,283.1500549316406,284.44384765625,289.07354736328125,290.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,14952.1669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993344783782959,1.0,0.0,0.0,2.37072229385376,2.370732307434082,3.750202495211852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.280029296875,0.0,418.956787109375,1895.4371337890625,0.0,925.1007080078124,0.5940126180648804,1.0,0.0,3.0,1.0,0.0
12126780,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.4237842261791229,0.3693285584449768,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7283412218093872,0.1560974866151809,0.149201899766922,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7981265187263489,0.2065114080905914,0.1456755697727203,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6730238795280457,0.1234874054789543,0.1184630170464515,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7275956273078918,0.1551001220941543,0.705403208732605,284.88018798828125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2001342773437,284.8757629394531,1.0,0.3465752899646759,1.0,1.0,0.0,1.0,-1.7860990762710571,1.7860965728759766,2.5840788566711126e-06,1.377830982208252,0.886540949344635,0.886540949344635,0.0,61.93101119995117,25.0,12802.2060546875,-0.0,513.3115844726562,1.0,283.1499938964844,284.347900390625,288.9933776855469,289.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18286.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606449842453003,1.0,0.0,0.0,2.5684447288513184,2.568456649780273,4.401834985401365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.535888671875,0.0,536.6427001953125,1895.4371337890625,0.0,732.4188232421875,0.63716721534729,1.0,0.0,3.0,1.0,0.0
12126840,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.4237842261791229,0.3693285584449768,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7283412218093872,0.1560974866151809,0.149201899766922,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7981265187263489,0.2065114080905914,0.1456755697727203,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6730238795280457,0.1234874054789543,0.1184630170464515,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7275956273078918,0.1551001220941543,0.705403208732605,284.88018798828125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2001342773437,284.8757629394531,1.0,0.3465752899646759,1.0,1.0,0.0,1.0,-1.7860990762710571,1.7860965728759766,2.5840788566711126e-06,1.377830982208252,0.886540949344635,0.886540949344635,0.0,61.93101119995117,25.0,12802.2060546875,-0.0,513.3115844726562,1.0,283.1499938964844,284.347900390625,288.9933776855469,289.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18286.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606449842453003,1.0,0.0,0.0,2.5684447288513184,2.568456649780273,4.401834985401365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.535888671875,0.0,536.6427001953125,1895.4371337890625,0.0,732.4188232421875,0.63716721534729,1.0,0.0,3.0,1.0,0.0
12126900,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.4270052909851074,0.3533496260643005,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7387605309486389,0.1566280573606491,0.149462416768074,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8094656467437744,0.2061967998743057,0.1452739089727401,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6838327050209045,0.1238206177949905,0.118547074496746,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7366882562637329,0.1547610014677047,0.7026007771492004,284.8578186035156,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2134704589844,284.85498046875,1.0,0.339731901884079,1.0,1.0,0.0,1.0,-1.7634742259979248,1.7634717226028442,2.520868520150543e-06,1.3600043058395386,0.8781476616859436,0.8781476616859436,0.0,57.99872589111328,25.0,12743.9189453125,-0.0,486.9149475097656,1.0,283.1499938964844,284.32275390625,289.0101318359375,289.91455078125,293.1499938964844,293.1499938964844,283.1499938964844,19268.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431233644485474,1.0,0.0,0.0,2.606210470199585,2.6062228679656982,4.532234072485153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.64404296875,0.0,563.0164184570312,1895.4371337890625,0.0,658.5112915039062,0.6493216753005981,1.0,0.0,3.0,1.0,0.0
12126960,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.4321860373020172,0.3353253006935119,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7518025636672974,0.1573488116264343,0.1499091684818267,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8226268887519836,0.20607590675354,0.1450159251689911,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6972312927246094,0.1243292987346649,0.1188002303242683,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.748355507850647,0.1546837389469146,0.7009761929512024,284.8404541015625,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2380065917969,284.838134765625,1.0,0.3324790298938751,1.0,1.0,0.0,1.0,-1.7404124736785889,1.740410089492798,2.457380332998582e-06,1.3418089151382446,0.8692966103553772,0.8692966103553772,0.0,53.80783462524414,28.0,12682.935546875,-0.0,460.0971374511719,1.0,283.1499938964844,284.30224609375,289.0463562011719,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,20186.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288795232772827,1.0,0.0,0.0,2.637814998626709,2.6378278732299805,4.642821807010478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.427734375,0.0,586.171142578125,1895.4371337890625,0.0,603.9326171875,0.6545050740242004,1.0,0.0,3.0,1.0,0.0
12127020,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.4455722868442535,0.3076256811618805,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7760826945304871,0.1592737585306167,0.151370033621788,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8449360132217407,0.2063093334436416,0.1449166536331176,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7201627492904663,0.1258012801408767,0.1198424622416496,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7699706554412842,0.1552359014749527,0.701418936252594,284.83221435546875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3068542480469,284.8323059082031,1.0,0.3228896856307983,1.0,1.0,0.0,1.0,-1.7105565071105957,1.710554122924805,2.37632912103436e-06,1.3179924488067627,0.8523163795471191,0.8523163795471191,0.0,47.87213897705078,31.0,12610.8291015625,-0.0,424.8578796386719,1.0,283.1499938964844,284.294921875,289.1395568847656,290.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,21116.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111926794052124,1.0,0.0,0.0,2.63245177268982,2.632464647293091,4.623961160632462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.838134765625,0.0,588.0650024414062,1895.4371337890625,0.0,542.4757080078125,0.6539692282676697,1.0,0.0,3.0,1.0,0.0
12127080,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.4455722868442535,0.3076256811618805,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7760826945304871,0.1592737585306167,0.151370033621788,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8449360132217407,0.2063093334436416,0.1449166536331176,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7201627492904663,0.1258012801408767,0.1198424622416496,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7699706554412842,0.1552359014749527,0.701418936252594,284.83221435546875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3068542480469,284.8323059082031,1.0,0.3228896856307983,1.0,1.0,0.0,1.0,-1.7105565071105957,1.710554122924805,2.37632912103436e-06,1.3179924488067627,0.8523163795471191,0.8523163795471191,0.0,47.87213897705078,31.0,12610.8291015625,-0.0,424.8578796386719,1.0,283.1499938964844,284.294921875,289.1395568847656,290.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,21116.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111926794052124,1.0,0.0,0.0,2.63245177268982,2.632464647293091,4.623961160632462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.838134765625,0.0,588.0650024414062,1895.4371337890625,0.0,542.4757080078125,0.6539692282676697,1.0,0.0,3.0,1.0,0.0
12127140,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.4597876667976379,0.2863991558551788,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7989526391029358,0.1617060899734497,0.1534080058336258,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8654638528823853,0.2070342898368835,0.1452328860759735,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7393078804016113,0.1277504116296768,0.1214317753911018,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7905808687210083,0.1565148532390594,0.705706000328064,284.850341796875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3798828125,284.8519897460937,1.0,0.3167099952697754,1.0,1.0,0.0,1.0,-1.694945216178894,1.6949429512023926,2.33451305575727e-06,1.3054578304290771,0.8359869122505188,0.8359869122505188,0.0,43.795169830322266,49.0,12605.564453125,-0.0,404.0729370117188,1.0,283.1499938964844,284.3163146972656,289.22711181640625,290.1068725585937,293.1499938964844,293.1499938964844,283.1499938964844,21330.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059768557548523,1.0,0.0,0.0,2.578711748123169,2.5787243843078613,4.437097516074573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.806396484375,0.0,558.422119140625,1895.4371337890625,0.0,525.6000366210938,0.6418476700782776,1.0,0.0,3.0,1.0,0.0
12127200,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.4597876667976379,0.2863991558551788,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7989526391029358,0.1617060899734497,0.1534080058336258,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8654638528823853,0.2070342898368835,0.1452328860759735,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7393078804016113,0.1277504116296768,0.1214317753911018,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7905808687210083,0.1565148532390594,0.705706000328064,284.850341796875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3798828125,284.8519897460937,1.0,0.3167099952697754,1.0,1.0,0.0,1.0,-1.694945216178894,1.6949429512023926,2.33451305575727e-06,1.3054578304290771,0.8359869122505188,0.8359869122505188,0.0,43.795169830322266,49.0,12605.564453125,-0.0,404.0729370117188,1.0,283.1499938964844,284.3163146972656,289.22711181640625,290.1068725585937,293.1499938964844,293.1499938964844,283.1499938964844,21330.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059768557548523,1.0,0.0,0.0,2.578711748123169,2.5787243843078613,4.437097516074573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.806396484375,0.0,558.422119140625,1895.4371337890625,0.0,525.6000366210938,0.6418476700782776,1.0,0.0,3.0,1.0,0.0
12127260,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.4721079468727112,0.2852811217308044,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8046251535415649,0.1645578891038894,0.155998021364212,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8680174946784973,0.2081714123487472,0.1459483951330185,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7442337274551392,0.1300939619541168,0.1235488727688789,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7945101261138916,0.1583016216754913,0.7131786346435547,284.8960876464844,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4398193359375,284.9002990722656,1.0,0.3193769156932831,1.0,1.0,0.0,1.0,-1.7090628147125244,1.7090604305267334,2.3715556380921043e-06,1.3161859512329102,0.8207040429115295,0.8207040429115295,0.0,43.89749526977539,67.0,12761.6904296875,-0.0,412.4317321777344,1.0,283.1499938964844,284.3672180175781,289.2922058105469,290.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,21038.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083369612693787,1.0,0.0,0.0,2.495351076126098,2.4953629970550537,4.154862836003305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.662353515625,0.0,511.4461364746094,1895.4371337890625,0.0,533.16845703125,0.622588574886322,1.0,0.0,3.0,1.0,0.0
12127320,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.4721079468727112,0.2852811217308044,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8046251535415649,0.1645578891038894,0.155998021364212,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8680174946784973,0.2081714123487472,0.1459483951330185,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7442337274551392,0.1300939619541168,0.1235488727688789,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7945101261138916,0.1583016216754913,0.7131786346435547,284.8960876464844,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4398193359375,284.9002990722656,1.0,0.3193769156932831,1.0,1.0,0.0,1.0,-1.7090628147125244,1.7090604305267334,2.3715556380921043e-06,1.3161859512329102,0.8207040429115295,0.8207040429115295,0.0,43.89749526977539,67.0,12761.6904296875,-0.0,412.4317321777344,1.0,283.1499938964844,284.3672180175781,289.2922058105469,290.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,21038.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083369612693787,1.0,0.0,0.0,2.495351076126098,2.4953629970550537,4.154862836003305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.662353515625,0.0,511.4461364746094,1895.4371337890625,0.0,533.16845703125,0.622588574886322,1.0,0.0,3.0,1.0,0.0
12127380,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.4795797169208526,0.3020958602428436,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7942306399345398,0.1677396893501281,0.1590449064970016,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8538103103637695,0.2096600085496902,0.1470105797052383,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7357327342033386,0.1327473521232605,0.1261024624109268,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7825746536254883,0.1603199243545532,0.7225888967514038,284.9714050292969,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4642944335937,284.9773254394531,1.0,0.3289386630058288,1.0,1.0,0.0,1.0,-1.7485368251800537,1.7485343217849731,2.47808611675282e-06,1.3470048904418943,0.8069528937339783,0.8069528937339783,0.0,47.67776107788086,85.0,13067.9833984375,-0.0,446.8432922363281,1.0,283.1499938964844,284.4460754394531,289.3408203125,290.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,20390.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514879047870636,1.0,0.0,0.0,2.3958520889282227,2.3958632946014404,3.830129173820751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.3486328125,0.0,457.5638427734375,1895.4371337890625,0.0,554.7366943359375,0.602341890335083,1.0,0.0,3.0,1.0,0.0
12127440,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.4795797169208526,0.3020958602428436,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7942306399345398,0.1677396893501281,0.1590449064970016,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8538103103637695,0.2096600085496902,0.1470105797052383,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7357327342033386,0.1327473521232605,0.1261024624109268,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7825746536254883,0.1603199243545532,0.7225888967514038,284.9714050292969,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4642944335937,284.9773254394531,1.0,0.3289386630058288,1.0,1.0,0.0,1.0,-1.7485368251800537,1.7485343217849731,2.47808611675282e-06,1.3470048904418943,0.8069528937339783,0.8069528937339783,0.0,47.67776107788086,85.0,13067.9833984375,-0.0,446.8432922363281,1.0,283.1499938964844,284.4460754394531,289.3408203125,290.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,20390.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514879047870636,1.0,0.0,0.0,2.3958520889282227,2.3958632946014404,3.830129173820751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.3486328125,0.0,457.5638427734375,1895.4371337890625,0.0,554.7366943359375,0.602341890335083,1.0,0.0,3.0,1.0,0.0
12127500,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.4814338982105255,0.3157979249954223,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7850342392921448,0.1694249808788299,0.1607073098421096,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8429232239723206,0.2105133682489395,0.1476536840200424,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7282316088676453,0.134165734052658,0.127514362335205,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7727000713348389,0.1613486260175705,0.7276573181152344,285.0140991210937,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4627685546875,285.0204772949219,1.0,0.3358235955238342,1.0,1.0,0.0,1.0,-1.7755327224731443,1.775530219078064,2.552655359977507e-06,1.3681315183639526,0.8008508682250977,0.8008508682250977,0.0,50.78548049926758,85.0,13272.4443359375,-0.0,472.7858581542969,1.0,283.1499938964844,284.48846435546875,289.3618469238281,290.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,20205.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519231379032135,1.0,0.0,0.0,2.3555803298950195,2.355591297149658,3.702450044329453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.61962890625,0.0,437.267822265625,1895.4371337890625,0.0,569.5775146484375,0.5932598114013672,1.0,0.0,3.0,1.0,0.0
12127560,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.4820826947689056,0.3323417007923126,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7743373513221741,0.1711641103029251,0.162448912858963,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8307843208312988,0.211427241563797,0.1483611464500427,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7193387150764465,0.1356336027383804,0.1290030926465988,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7614361047744751,0.1623697727918625,0.7328434586524963,285.05975341796875,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4530334472656,285.0663757324219,1.0,0.3438687920570373,1.0,1.0,0.0,1.0,-1.806348204612732,1.8063455820083616,2.639422064021346e-06,1.3922560214996338,0.794844388961792,0.794844388961792,0.0,54.66059494018555,88.0,13501.9716796875,-0.0,504.2996826171875,1.0,283.1499938964844,284.5328063964844,289.3814697265625,290.3168334960937,293.1499938964844,293.1499938964844,283.1499938964844,20016.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241549611091614,1.0,0.0,0.0,2.3190243244171143,2.319035053253174,3.588425840916898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.598876953125,0.0,419.28314208984375,1895.4371337890625,0.0,586.8543701171875,0.5849977731704712,1.0,0.0,3.0,1.0,0.0
12127620,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9990000128746032,0.4816472232341766,0.3584812581539154,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7604923844337463,0.1747598946094513,0.1660175621509552,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8138499855995178,0.2133841216564178,0.1498495936393737,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7069007158279419,0.1386687606573104,0.1320503950119018,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.7462711930274963,0.1643656492233276,0.7428368926048279,285.1492614746094,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.42254638671875,285.15509033203125,1.0,0.3568685948848724,1.0,1.0,0.0,1.0,-1.8594754934310915,1.859472751617432,2.793288331304211e-06,1.433995008468628,0.784376859664917,0.784376859664917,0.0,61.25387573242188,91.0,13918.041015625,-0.0,560.69482421875,1.0,283.1499938964844,284.6181030273437,289.41619873046875,290.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,19715.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351771712303162,1.0,0.0,0.0,2.253382682800293,2.2533929347991943,3.388155107586499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.468017578125,0.0,388.4480285644531,1895.4371337890625,0.0,627.4803466796875,0.5702409744262695,1.0,0.0,3.0,1.0,0.0
12127680,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9990000128746032,0.4816472232341766,0.3584812581539154,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7604923844337463,0.1747598946094513,0.1660175621509552,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8138499855995178,0.2133841216564178,0.1498495936393737,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7069007158279419,0.1386687606573104,0.1320503950119018,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.7462711930274963,0.1643656492233276,0.7428368926048279,285.1492614746094,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.42254638671875,285.15509033203125,1.0,0.3568685948848724,1.0,1.0,0.0,1.0,-1.8594754934310915,1.859472751617432,2.793288331304211e-06,1.433995008468628,0.784376859664917,0.784376859664917,0.0,61.25387573242188,91.0,13918.041015625,-0.0,560.69482421875,1.0,283.1499938964844,284.6181030273437,289.41619873046875,290.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,19715.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351771712303162,1.0,0.0,0.0,2.253382682800293,2.2533929347991943,3.388155107586499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.468017578125,0.0,388.4480285644531,1895.4371337890625,0.0,627.4803466796875,0.5702409744262695,1.0,0.0,3.0,1.0,0.0
12127740,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9990000128746032,0.4810510575771332,0.3800942897796631,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.7514949440956116,0.1785102486610412,0.1697074919939041,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.8008748292922974,0.2154992669820785,0.151432380080223,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.6982138752937317,0.1418341994285583,0.1351964026689529,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.7357718348503113,0.1663996577262878,0.7527486681938171,285.23291015625,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.39617919921875,285.23834228515625,1.0,0.368482768535614,1.0,1.0,0.0,1.0,-1.9074422121047967,1.9074392318725584,2.936453483926016e-06,1.4715664386749268,0.7754459977149963,0.7754459977149963,0.0,67.14061737060547,94.0,14301.58984375,-0.0,613.97265625,1.0,283.1499938964844,284.6977844238281,289.4422912597656,290.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19462.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462647080421448,1.0,0.0,0.0,2.1971781253814697,2.197187900543213,3.221246061002603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.780029296875,0.0,363.3356323242188,1895.4371337890625,0.0,671.1968994140625,0.5576425194740295,1.0,0.0,3.0,1.0,0.0
12127800,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9990000128746032,0.4810510575771332,0.3800942897796631,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.7514949440956116,0.1785102486610412,0.1697074919939041,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.8008748292922974,0.2154992669820785,0.151432380080223,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.6982138752937317,0.1418341994285583,0.1351964026689529,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.7357718348503113,0.1663996577262878,0.7527486681938171,285.23291015625,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.39617919921875,285.23834228515625,1.0,0.368482768535614,1.0,1.0,0.0,1.0,-1.9074422121047967,1.9074392318725584,2.936453483926016e-06,1.4715664386749268,0.7754459977149963,0.7754459977149963,0.0,67.14061737060547,94.0,14301.58984375,-0.0,613.97265625,1.0,283.1499938964844,284.6977844238281,289.4422912597656,290.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19462.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462647080421448,1.0,0.0,0.0,2.1971781253814697,2.197187900543213,3.221246061002603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.780029296875,0.0,363.3356323242188,1895.4371337890625,0.0,671.1968994140625,0.5576425194740295,1.0,0.0,3.0,1.0,0.0
12127860,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9990000128746032,0.480724573135376,0.3983107209205627,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7456269860267639,0.1824183166027069,0.1735239773988723,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.7910938262939453,0.2177692800760269,0.1531077623367309,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6925085783004761,0.1451305747032165,0.1384445428848266,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.728262722492218,0.1685530543327331,0.763022243976593,285.3128356933594,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3769836425781,285.3179016113281,1.0,0.3789719045162201,1.0,1.0,0.0,1.0,-1.9521514177322388,1.9521483182907104,3.073518882956705e-06,1.5065253973007202,0.7680726647377014,0.7680726647377014,0.0,72.45133972167969,82.0,14668.375,-0.0,665.2711791992188,1.0,283.1499938964844,284.7732849121094,289.46295166015625,290.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,19236.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563444495201111,1.0,0.0,0.0,2.1495089530944824,2.1495184898376465,3.0829886554784025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.13671875,0.0,342.8800048828125,1895.4371337890625,0.0,713.5563354492188,0.5469608306884766,1.0,0.0,3.0,1.0,0.0
12127920,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9990000128746032,0.480724573135376,0.3983107209205627,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7456269860267639,0.1824183166027069,0.1735239773988723,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.7910938262939453,0.2177692800760269,0.1531077623367309,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6925085783004761,0.1451305747032165,0.1384445428848266,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.728262722492218,0.1685530543327331,0.763022243976593,285.3128356933594,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3769836425781,285.3179016113281,1.0,0.3789719045162201,1.0,1.0,0.0,1.0,-1.9521514177322388,1.9521483182907104,3.073518882956705e-06,1.5065253973007202,0.7680726647377014,0.7680726647377014,0.0,72.45133972167969,82.0,14668.375,-0.0,665.2711791992188,1.0,283.1499938964844,284.7732849121094,289.46295166015625,290.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,19236.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563444495201111,1.0,0.0,0.0,2.1495089530944824,2.1495184898376465,3.0829886554784025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.13671875,0.0,342.8800048828125,1895.4371337890625,0.0,713.5563354492188,0.5469608306884766,1.0,0.0,3.0,1.0,0.0
12127980,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9990000128746032,0.48227259516716,0.4008652567863464,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.7492713332176208,0.1864628046751022,0.1773349046707153,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.7922978401184082,0.2201657444238662,0.1547739803791046,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.6966042518615723,0.148535817861557,0.1416608542203903,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7298136353492737,0.1708463728427887,0.7732347846031189,285.3802185058594,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3720703125,285.38385009765625,1.0,0.382830798625946,1.0,1.0,0.0,1.0,-1.9779412746429443,1.977938175201416,3.1546730951959034e-06,1.5270167589187622,0.7621018886566162,0.7621018886566162,0.0,73.7210464477539,70.0,14933.78125,-0.0,689.791015625,1.0,283.1499938964844,284.8360900878906,289.4811706542969,290.5123291015625,293.1499938964844,293.1499938964844,283.1499938964844,19031.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650869011878967,1.0,0.0,0.0,2.109683036804199,2.109692335128784,2.969804313579516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.46923828125,0.0,326.34185791015625,1895.4371337890625,0.0,752.4114990234375,0.5380250215530396,1.0,0.0,3.0,1.0,0.0
12128040,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9990000128746032,0.48227259516716,0.4008652567863464,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.7492713332176208,0.1864628046751022,0.1773349046707153,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.7922978401184082,0.2201657444238662,0.1547739803791046,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.6966042518615723,0.148535817861557,0.1416608542203903,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7298136353492737,0.1708463728427887,0.7732347846031189,285.3802185058594,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3720703125,285.38385009765625,1.0,0.382830798625946,1.0,1.0,0.0,1.0,-1.9779412746429443,1.977938175201416,3.1546730951959034e-06,1.5270167589187622,0.7621018886566162,0.7621018886566162,0.0,73.7210464477539,70.0,14933.78125,-0.0,689.791015625,1.0,283.1499938964844,284.8360900878906,289.4811706542969,290.5123291015625,293.1499938964844,293.1499938964844,283.1499938964844,19031.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650869011878967,1.0,0.0,0.0,2.109683036804199,2.109692335128784,2.969804313579516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.46923828125,0.0,326.34185791015625,1895.4371337890625,0.0,752.4114990234375,0.5380250215530396,1.0,0.0,3.0,1.0,0.0
12128100,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.9990000128746032,0.4846000373363495,0.3970376849174499,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.754179060459137,0.1885382235050201,0.1792412400245666,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.7963703274726868,0.2214087098836898,0.1556029617786407,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.7017679214477539,0.1502825766801834,0.1432610750198364,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7334820032119751,0.1720670610666275,0.7784113883972168,285.4075012207031,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3787536621094,285.41070556640625,1.0,0.382903903722763,1.0,1.0,0.0,1.0,-1.9847726821899407,1.9847694635391235,3.176454356434988e-06,1.5325028896331787,0.759687602519989,0.759687602519989,0.0,72.99589538574219,70.0,15030.0205078125,-0.0,692.7925415039062,1.0,283.1499938964844,284.86187744140625,289.4887084960937,290.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,18949.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687265396118164,1.0,0.0,0.0,2.0921339988708496,2.0921432971954346,2.920602071299072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.625,0.0,319.2655639648437,1895.4371337890625,0.0,769.1871337890625,0.5341042876243591,1.0,0.0,3.0,1.0,0.0
