time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128160,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.9990000128746032,0.4880333244800567,0.3904274106025696,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7609701156616211,0.1906508952379226,0.1811571270227432,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.80243319272995,0.2226815223693847,0.1564342677593231,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.7087014317512512,0.1520605683326721,0.1448651999235153,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7388598322868347,0.1733468025922775,0.7837196588516235,285.431396484375,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3912048339844,285.43414306640625,1.0,0.3819524049758911,1.0,1.0,0.0,1.0,-1.988438606262207,1.9884355068206787,3.188256869179895e-06,1.535500168800354,0.7573140859603882,0.7573140859603882,0.0,71.552001953125,73.0,15109.3662109375,-0.0,690.8373413085938,1.0,283.1499938964844,284.8843994140625,289.4955749511719,290.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,18851.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717939734458923,1.0,0.0,0.0,2.0767581462860107,2.0767672061920166,2.877830809211446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.93115234375,0.0,313.0406188964844,1895.4371337890625,0.0,783.60546875,0.5306280255317688,1.0,0.0,3.0,1.0,0.0
12128220,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.9990000128746032,0.4966218173503876,0.3833174109458923,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.7712610363960266,0.1950184404850006,0.1851697266101837,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.8105114698410034,0.2253455817699432,0.1582140326499939,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.7184882164001465,0.1557386517524719,0.1482366472482681,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.7466293573379517,0.1761166453361511,0.7955043911933899,285.480224609375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4249572753906,285.4834289550781,1.0,0.3833098113536834,1.0,1.0,0.0,1.0,-2.005046844482422,2.0050435066223145,3.241204467485659e-06,1.5485318899154663,0.7538016438484192,0.7538016438484192,0.0,70.35304260253906,76.0,15318.9150390625,-0.0,700.1199340820312,1.0,283.1499938964844,284.9305725097656,289.510009765625,290.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18682.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576455295085907,1.0,0.0,0.0,2.050265312194824,2.050274133682251,2.804874839057448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.090576171875,0.0,302.51007080078125,1895.4371337890625,0.0,806.0139770507812,0.5246429443359375,1.0,0.0,3.0,1.0,0.0
12128280,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.9990000128746032,0.4966218173503876,0.3833174109458923,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.7712610363960266,0.1950184404850006,0.1851697266101837,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.8105114698410034,0.2253455817699432,0.1582140326499939,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.7184882164001465,0.1557386517524719,0.1482366472482681,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.7466293573379517,0.1761166453361511,0.7955043911933899,285.480224609375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4249572753906,285.4834289550781,1.0,0.3833098113536834,1.0,1.0,0.0,1.0,-2.005046844482422,2.0050435066223145,3.241204467485659e-06,1.5485318899154663,0.7538016438484192,0.7538016438484192,0.0,70.35304260253906,76.0,15318.9150390625,-0.0,700.1199340820312,1.0,283.1499938964844,284.9305725097656,289.510009765625,290.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18682.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576455295085907,1.0,0.0,0.0,2.050265312194824,2.050274133682251,2.804874839057448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.090576171875,0.0,302.51007080078125,1895.4371337890625,0.0,806.0139770507812,0.5246429443359375,1.0,0.0,3.0,1.0,0.0
12128340,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.5054289102554321,0.3797784745693207,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.7796165943145752,0.1995650976896286,0.1893873810768127,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.8160930275917053,0.22816202044487,0.1601257920265197,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.725928783416748,0.1595628708600998,0.1517837047576904,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.7527541518211365,0.1791135221719741,0.808540940284729,285.5328674316406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.45751953125,285.5361633300781,1.0,0.3861905634403229,1.0,1.0,0.0,1.0,-2.0280702114105225,2.028066873550415,3.315519734314876e-06,1.5666788816452026,0.7517416477203369,0.7517416477203369,0.0,70.16057586669922,79.0,15577.546875,-0.0,718.2621459960938,1.0,283.1499938964844,284.9784240722656,289.5308837890625,290.5989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18511.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805140733718872,1.0,0.0,0.0,2.0304107666015625,2.03041934967041,2.7508136213327816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.257568359375,0.0,294.5945129394531,1895.4371337890625,0.0,826.0237426757812,0.5200838446617126,1.0,0.0,3.0,1.0,0.0
12128400,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.5054289102554321,0.3797784745693207,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.7796165943145752,0.1995650976896286,0.1893873810768127,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.8160930275917053,0.22816202044487,0.1601257920265197,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.725928783416748,0.1595628708600998,0.1517837047576904,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.7527541518211365,0.1791135221719741,0.808540940284729,285.5328674316406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.45751953125,285.5361633300781,1.0,0.3861905634403229,1.0,1.0,0.0,1.0,-2.0280702114105225,2.028066873550415,3.315519734314876e-06,1.5666788816452026,0.7517416477203369,0.7517416477203369,0.0,70.16057586669922,79.0,15577.546875,-0.0,718.2621459960938,1.0,283.1499938964844,284.9784240722656,289.5308837890625,290.5989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18511.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805140733718872,1.0,0.0,0.0,2.0304107666015625,2.03041934967041,2.7508136213327816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.257568359375,0.0,294.5945129394531,1895.4371337890625,0.0,826.0237426757812,0.5200838446617126,1.0,0.0,3.0,1.0,0.0
12128460,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9990000128746032,0.5136221051216125,0.3793329298496246,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.7858096361160278,0.2039335519075393,0.1935972720384597,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8194295763969421,0.2307853698730468,0.1620179861783981,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.7313221096992493,0.1631691753864288,0.1552882939577102,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.7569612860679626,0.1819265186786651,0.8215789794921875,285.5866394042969,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4823913574219,285.5899353027344,1.0,0.390239268541336,1.0,1.0,0.0,1.0,-2.0547292232513428,2.054725885391236,3.4027464153041365e-06,1.5877091884613037,0.7512490153312683,0.7512490153312683,0.0,70.77531433105469,82.0,15875.021484375,-0.0,742.6423950195312,1.0,283.1499938964844,285.025634765625,289.5587158203125,290.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18335.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584777295589447,1.0,0.0,0.0,2.017394781112671,2.0174033641815186,2.715658524721221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.01708984375,0.0,289.2157897949219,1895.4371337890625,0.0,847.5497436523438,0.5169832110404968,1.0,0.0,3.0,1.0,0.0
12128520,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9990000128746032,0.5136221051216125,0.3793329298496246,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.7858096361160278,0.2039335519075393,0.1935972720384597,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8194295763969421,0.2307853698730468,0.1620179861783981,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.7313221096992493,0.1631691753864288,0.1552882939577102,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.7569612860679626,0.1819265186786651,0.8215789794921875,285.5866394042969,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4823913574219,285.5899353027344,1.0,0.390239268541336,1.0,1.0,0.0,1.0,-2.0547292232513428,2.054725885391236,3.4027464153041365e-06,1.5877091884613037,0.7512490153312683,0.7512490153312683,0.0,70.77531433105469,82.0,15875.021484375,-0.0,742.6423950195312,1.0,283.1499938964844,285.025634765625,289.5587158203125,290.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18335.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584777295589447,1.0,0.0,0.0,2.017394781112671,2.0174033641815186,2.715658524721221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.01708984375,0.0,289.2157897949219,1895.4371337890625,0.0,847.5497436523438,0.5169832110404968,1.0,0.0,3.0,1.0,0.0
12128580,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.9990000128746032,0.5206954479217529,0.3822627663612366,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7890819311141968,0.2079368233680725,0.1974724233150482,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8200610280036926,0.2330617904663086,0.1636707186698913,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.734078586101532,0.1663540601730346,0.1584083586931228,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.7584232687950134,0.1843166202306747,0.832823634147644,285.6398620605469,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4962158203125,285.64306640625,1.0,0.395054817199707,1.0,1.0,0.0,1.0,-2.082138538360596,2.0821352005004883,3.493696567602456e-06,1.6093206405639648,0.7525078654289246,0.7525078654289246,0.0,72.18314361572266,85.0,16204.31640625,-0.0,771.0411987304688,1.0,283.1499938964844,285.0704345703125,289.5950622558594,290.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18148.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892911553382874,1.0,0.0,0.0,2.0116844177246094,2.011693000793457,2.700306538372388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.522216796875,0.0,286.4240417480469,1895.4371337890625,0.0,870.9188232421875,0.5154293179512024,1.0,0.0,3.0,1.0,0.0
12128640,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.9990000128746032,0.5206954479217529,0.3822627663612366,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7890819311141968,0.2079368233680725,0.1974724233150482,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8200610280036926,0.2330617904663086,0.1636707186698913,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.734078586101532,0.1663540601730346,0.1584083586931228,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.7584232687950134,0.1843166202306747,0.832823634147644,285.6398620605469,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4962158203125,285.64306640625,1.0,0.395054817199707,1.0,1.0,0.0,1.0,-2.082138538360596,2.0821352005004883,3.493696567602456e-06,1.6093206405639648,0.7525078654289246,0.7525078654289246,0.0,72.18314361572266,85.0,16204.31640625,-0.0,771.0411987304688,1.0,283.1499938964844,285.0704345703125,289.5950622558594,290.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18148.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892911553382874,1.0,0.0,0.0,2.0116844177246094,2.011693000793457,2.700306538372388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.522216796875,0.0,286.4240417480469,1895.4371337890625,0.0,870.9188232421875,0.5154293179512024,1.0,0.0,3.0,1.0,0.0
12128700,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,0.5238420963287354,0.3846325874328613,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.7899422645568848,0.2098581194877624,0.1993288397789001,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.8196837902069092,0.2341293692588806,0.1644439697265625,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7347543835639954,0.1678435355424881,0.1598659455776214,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.7584079504013062,0.1854013353586197,0.8379349112510681,285.6659545898437,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.4996643066406,285.6690979003906,1.0,0.3976637125015259,1.0,1.0,0.0,1.0,-2.09603214263916,2.0960285663604736,3.540246098054922e-06,1.620244026184082,0.7539096474647522,0.7539096474647522,0.0,73.10366821289062,85.0,16380.2294921875,-0.0,786.4302368164062,1.0,283.1499938964844,285.0916442871094,289.61639404296875,290.7263488769531,293.1499938964844,293.1499938964844,283.1499938964844,18057.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917366147041321,1.0,0.0,0.0,2.011540174484253,2.0115487575531006,2.69991971890704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.624267578125,0.0,285.9976501464844,1895.4371337890625,0.0,883.8311767578125,0.515238344669342,1.0,0.0,3.0,1.0,0.0
12128760,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.9990000128746032,0.5267637372016907,0.3874542415142059,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.79042649269104,0.2117439806461334,0.2011500895023346,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.8189760446548462,0.2351668775081634,0.1651954054832458,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.73508620262146,0.1692827045917511,0.1612741649150848,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.7580259442329407,0.1864291280508041,0.8427845239639282,285.6914367675781,285.5306701660156,293.47479248046875,286.6142883300781,293.4715576171875,297.5013122558594,285.6944580078125,1.0,0.4003731608390808,1.0,1.0,0.0,1.0,-2.110026597976685,2.110023021697998,3.5874147670256207e-06,1.6312116384506226,0.7556540966033936,0.7556540966033936,0.0,74.1358642578125,88.0,16564.578125,-0.0,802.4930419921875,1.0,283.1499938964844,285.1117248535156,289.6396484375,290.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17951.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943458080291748,1.0,0.0,0.0,2.013728141784668,2.013736724853516,2.7057961915488704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.668701171875,0.0,286.3292236328125,1895.4371337890625,0.0,897.8058471679688,0.5155198574066162,1.0,0.0,3.0,1.0,0.0
12128820,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9990000128746032,0.532039999961853,0.3941112458705902,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7905802726745605,0.2154427766799926,0.2047221511602401,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8168501257896423,0.2371796071529388,0.1666552871465683,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.734995424747467,0.1720456182956695,0.1639795452356338,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7564635276794434,0.1883489191532135,0.8518670797348022,285.7405090332031,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50030517578125,285.7433166503906,1.0,0.4060137569904327,1.0,1.0,0.0,1.0,-2.138223171234131,2.1382195949554443,3.683258682940505e-06,1.6531755924224854,0.7608010768890381,0.7608010768890381,0.0,76.46122741699219,91.0,16955.626953125,-0.0,836.3341674804688,1.0,283.1499938964844,285.14862060546875,289.6912536621094,290.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,17743.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000905632972717,1.0,0.0,0.0,2.0238635540008545,2.023872137069702,2.7331017804499425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.167724609375,0.0,289.0599670410156,1895.4371337890625,0.0,929.3042602539062,0.5173340439796448,1.0,0.0,3.0,1.0,0.0
12128880,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9990000128746032,0.532039999961853,0.3941112458705902,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7905802726745605,0.2154427766799926,0.2047221511602401,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8168501257896423,0.2371796071529388,0.1666552871465683,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.734995424747467,0.1720456182956695,0.1639795452356338,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7564635276794434,0.1883489191532135,0.8518670797348022,285.7405090332031,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50030517578125,285.7433166503906,1.0,0.4060137569904327,1.0,1.0,0.0,1.0,-2.138223171234131,2.1382195949554443,3.683258682940505e-06,1.6531755924224854,0.7608010768890381,0.7608010768890381,0.0,76.46122741699219,91.0,16955.626953125,-0.0,836.3341674804688,1.0,283.1499938964844,285.14862060546875,289.6912536621094,290.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,17743.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000905632972717,1.0,0.0,0.0,2.0238635540008545,2.023872137069702,2.7331017804499425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.167724609375,0.0,289.0599670410156,1895.4371337890625,0.0,929.3042602539062,0.5173340439796448,1.0,0.0,3.0,1.0,0.0
12128940,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.9990000128746032,0.5366873145103455,0.4017207026481628,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.7900079488754272,0.2190781384706497,0.2082349359989166,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.814088761806488,0.2391360104084015,0.1680777072906494,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.7342168092727661,0.1746906191110611,0.1665732264518737,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.7541881203651428,0.1901248097419738,0.8603036999702454,285.78631591796875,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4952392578125,285.7889099121094,1.0,0.4118517339229584,1.0,1.0,0.0,1.0,-2.16653823852539,2.166534423828125,3.780618726523244e-06,1.6750764846801758,0.7680644392967224,0.7680644392967224,0.0,79.04949188232422,94.0,17376.89453125,-0.0,872.0652465820312,1.0,283.1499938964844,285.1804504394531,289.74871826171875,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,17526.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065545678138733,1.0,0.0,0.0,2.042369842529297,2.0423784255981445,2.783313561849355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.7119140625,0.0,294.7924499511719,1895.4371337890625,0.0,965.9082641601562,0.5209473967552185,1.0,0.0,3.0,1.0,0.0
12129000,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.9990000128746032,0.5366873145103455,0.4017207026481628,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.7900079488754272,0.2190781384706497,0.2082349359989166,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.814088761806488,0.2391360104084015,0.1680777072906494,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.7342168092727661,0.1746906191110611,0.1665732264518737,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.7541881203651428,0.1901248097419738,0.8603036999702454,285.78631591796875,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4952392578125,285.7889099121094,1.0,0.4118517339229584,1.0,1.0,0.0,1.0,-2.16653823852539,2.166534423828125,3.780618726523244e-06,1.6750764846801758,0.7680644392967224,0.7680644392967224,0.0,79.04949188232422,94.0,17376.89453125,-0.0,872.0652465820312,1.0,283.1499938964844,285.1804504394531,289.74871826171875,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,17526.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065545678138733,1.0,0.0,0.0,2.042369842529297,2.0423784255981445,2.783313561849355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.7119140625,0.0,294.7924499511719,1895.4371337890625,0.0,965.9082641601562,0.5209473967552185,1.0,0.0,3.0,1.0,0.0
12129060,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.9990000128746032,0.5407997965812683,0.4099142849445343,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.7890271544456482,0.2226764559745788,0.2117140293121338,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.8109675645828247,0.2410681992769241,0.1694828271865844,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.733045220375061,0.1772617399692535,0.1690934151411056,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.7515104413032532,0.191786453127861,0.8682320713996887,285.8283386230469,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4872741699219,285.8306884765625,1.0,0.4177966713905334,1.0,1.0,0.0,1.0,-2.194795846939087,2.1947920322418213,3.879161795339314e-06,1.696945309638977,0.7775463461875916,0.7775463461875916,0.0,81.8250503540039,97.0,17827.427734375,-0.0,909.288818359375,1.0,283.1499938964844,285.2066345214844,289.8109741210937,291.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17305.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136832237243652,1.0,0.0,0.0,2.0693812370300293,2.069389820098877,2.857421748103661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.024169921875,0.0,303.7247314453125,1895.4371337890625,0.0,1007.626220703125,0.5264093279838562,1.0,0.0,3.0,1.0,0.0
12129120,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.9990000128746032,0.5407997965812683,0.4099142849445343,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.7890271544456482,0.2226764559745788,0.2117140293121338,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.8109675645828247,0.2410681992769241,0.1694828271865844,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.733045220375061,0.1772617399692535,0.1690934151411056,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.7515104413032532,0.191786453127861,0.8682320713996887,285.8283386230469,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4872741699219,285.8306884765625,1.0,0.4177966713905334,1.0,1.0,0.0,1.0,-2.194795846939087,2.1947920322418213,3.879161795339314e-06,1.696945309638977,0.7775463461875916,0.7775463461875916,0.0,81.8250503540039,97.0,17827.427734375,-0.0,909.288818359375,1.0,283.1499938964844,285.2066345214844,289.8109741210937,291.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17305.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136832237243652,1.0,0.0,0.0,2.0693812370300293,2.069389820098877,2.857421748103661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.024169921875,0.0,303.7247314453125,1895.4371337890625,0.0,1007.626220703125,0.5264093279838562,1.0,0.0,3.0,1.0,0.0
12129180,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.9990000128746032,0.5444684028625488,0.4184440076351166,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7878382802009583,0.2262484580278396,0.2151711285114288,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8076522946357727,0.242986112833023,0.1708812117576599,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.7316673994064331,0.1797742843627929,0.1715618968009948,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7486288547515869,0.193351462483406,0.8757332563400269,285.8662414550781,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.477294921875,285.8683166503906,1.0,0.4237837493419647,1.0,1.0,0.0,1.0,-2.222848415374756,2.222844362258911,3.978583663410973e-06,1.7188026905059814,0.7893425226211548,0.7893425226211548,0.0,84.73555755615234,100.0,18305.880859375,-0.0,947.6908569335938,1.0,283.1499938964844,285.2269287109375,289.8772888183594,291.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17082.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213919520378113,1.0,0.0,0.0,2.104874610900879,2.1048834323883057,2.956281548449624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.873046875,0.0,316.0762023925781,1895.4371337890625,0.0,1054.288818359375,0.5337396264076233,1.0,0.0,3.0,1.0,0.0
12129240,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.9990000128746032,0.5444684028625488,0.4184440076351166,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7878382802009583,0.2262484580278396,0.2151711285114288,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8076522946357727,0.242986112833023,0.1708812117576599,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.7316673994064331,0.1797742843627929,0.1715618968009948,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7486288547515869,0.193351462483406,0.8757332563400269,285.8662414550781,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.477294921875,285.8683166503906,1.0,0.4237837493419647,1.0,1.0,0.0,1.0,-2.222848415374756,2.222844362258911,3.978583663410973e-06,1.7188026905059814,0.7893425226211548,0.7893425226211548,0.0,84.73555755615234,100.0,18305.880859375,-0.0,947.6908569335938,1.0,283.1499938964844,285.2269287109375,289.8772888183594,291.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17082.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213919520378113,1.0,0.0,0.0,2.104874610900879,2.1048834323883057,2.956281548449624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.873046875,0.0,316.0762023925781,1895.4371337890625,0.0,1054.288818359375,0.5337396264076233,1.0,0.0,3.0,1.0,0.0
12129300,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.9990000128746032,0.546155571937561,0.4227906763553619,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.7871996760368347,0.2280258238315582,0.2168925702571869,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8059422969818115,0.2439367771148681,0.1715765595436096,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.730928897857666,0.1810086369514465,0.172776848077774,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.747146487236023,0.1941010057926178,0.8793392181396484,285.88360595703125,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.47186279296875,285.88555908203125,1.0,0.4267779588699341,1.0,1.0,0.0,1.0,-2.236763000488281,2.236759185791016,4.028397597721778e-06,1.7296444177627563,0.7961428165435791,0.7961428165435791,0.0,86.22877502441406,100.0,18555.033203125,-0.0,967.2543334960938,1.0,283.1499938964844,285.2348937988281,289.9117736816406,291.1455383300781,293.1499938964844,293.1499938964844,283.1499938964844,16971.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254366040229797,1.0,0.0,0.0,2.1257336139678955,2.1257424354553223,3.015164509179158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.180419921875,0.0,323.6033020019531,1895.4371337890625,0.0,1079.400390625,0.5381002426147461,1.0,0.0,3.0,1.0,0.0
12129360,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9990000128746032,0.547749400138855,0.4271783232688904,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.7865420579910278,0.2297978550195694,0.2186095714569091,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8042079210281372,0.2448800653219223,0.1722677499055862,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.7301653027534485,0.1822282820940017,0.1739786714315414,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7456468343734741,0.1948295682668686,0.8828531503677368,285.8999328613281,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4662475585937,285.9017639160156,1.0,0.4297665059566498,1.0,1.0,0.0,1.0,-2.2505905628204346,2.25058650970459,4.078132405993529e-06,1.7403641939163208,0.803167462348938,0.803167462348938,0.0,87.74189758300781,103.0,18810.185546875,-0.0,987.0252685546876,1.0,283.1499938964844,285.24139404296875,289.947021484375,291.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,16869.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295952796936035,1.0,0.0,0.0,2.148527145385742,2.148536205291748,3.080172632508038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.01123046875,0.0,332.0611267089844,1895.4371337890625,0.0,1105.6610107421875,0.5428995490074158,1.0,0.0,3.0,1.0,0.0
12129420,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.9990000128746032,0.5506869554519653,0.4359825849533081,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.7852339148521423,0.2333318442106247,0.22203329205513,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.8007769584655762,0.2467467039823532,0.1736367642879486,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.72861647605896,0.1846280694007873,0.1763450056314468,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.7426548600196838,0.1962310969829559,0.8896281719207764,285.9317321777344,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4546813964844,285.9335327148437,1.0,0.4357099831104278,1.0,1.0,0.0,1.0,-2.277904272079468,2.277900218963623,4.177840764896246e-06,1.761831521987915,0.8164705038070679,0.8164705038070679,0.0,90.81969451904295,106.0,19330.35546875,-0.0,1027.0703125,1.0,283.1499938964844,285.2532653808594,290.0193176269531,291.2989196777344,293.1499938964844,293.1499938964844,283.1499938964844,16771.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381575465202332,1.0,0.0,0.0,2.1956100463867188,2.195619344711304,3.216649702153518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.616455078125,0.0,350.5686950683594,1895.4371337890625,0.0,1161.1044921875,0.5530391931533813,1.0,0.0,3.0,1.0,0.0
12129480,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.9990000128746032,0.5506869554519653,0.4359825849533081,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.7852339148521423,0.2333318442106247,0.22203329205513,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.8007769584655762,0.2467467039823532,0.1736367642879486,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.72861647605896,0.1846280694007873,0.1763450056314468,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.7426548600196838,0.1962310969829559,0.8896281719207764,285.9317321777344,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4546813964844,285.9335327148437,1.0,0.4357099831104278,1.0,1.0,0.0,1.0,-2.277904272079468,2.277900218963623,4.177840764896246e-06,1.761831521987915,0.8164705038070679,0.8164705038070679,0.0,90.81969451904295,106.0,19330.35546875,-0.0,1027.0703125,1.0,283.1499938964844,285.2532653808594,290.0193176269531,291.2989196777344,293.1499938964844,293.1499938964844,283.1499938964844,16771.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381575465202332,1.0,0.0,0.0,2.1956100463867188,2.195619344711304,3.216649702153518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.616455078125,0.0,350.5686950683594,1895.4371337890625,0.0,1161.1044921875,0.5530391931533813,1.0,0.0,3.0,1.0,0.0
12129540,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.9990000128746032,0.553328812122345,0.444790631532669,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.7839667797088623,0.2368624359369278,0.2254523932933807,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.7974252104759216,0.2485929727554321,0.174991488456726,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.7270638346672058,0.1869823187589645,0.178667813539505,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.739700973033905,0.197569191455841,0.8961122035980225,285.9632873535156,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4430236816406,285.9650573730469,1.0,0.4415936172008514,1.0,1.0,0.0,1.0,-2.3047986030578613,2.304794311523437,4.277138486941112e-06,1.78289794921875,0.8301932215690613,0.8301932215690613,0.0,93.94036102294922,109.0,19864.544921875,-0.0,1067.7066650390625,1.0,283.1499938964844,285.2642517089844,290.0935363769531,291.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,16710.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469152569770813,1.0,0.0,0.0,2.2446391582489014,2.244648694992065,3.361912490618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.66455078125,0.0,370.81842041015625,1895.4371337890625,0.0,1219.67138671875,0.5637179017066956,1.0,0.0,3.0,1.0,0.0
12129600,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.9990000128746032,0.553328812122345,0.444790631532669,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.7839667797088623,0.2368624359369278,0.2254523932933807,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.7974252104759216,0.2485929727554321,0.174991488456726,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.7270638346672058,0.1869823187589645,0.178667813539505,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.739700973033905,0.197569191455841,0.8961122035980225,285.9632873535156,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4430236816406,285.9650573730469,1.0,0.4415936172008514,1.0,1.0,0.0,1.0,-2.3047986030578613,2.304794311523437,4.277138486941112e-06,1.78289794921875,0.8301932215690613,0.8301932215690613,0.0,93.94036102294922,109.0,19864.544921875,-0.0,1067.7066650390625,1.0,283.1499938964844,285.2642517089844,290.0935363769531,291.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,16710.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469152569770813,1.0,0.0,0.0,2.2446391582489014,2.244648694992065,3.361912490618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.66455078125,0.0,370.81842041015625,1895.4371337890625,0.0,1219.67138671875,0.5637179017066956,1.0,0.0,3.0,1.0,0.0
12129660,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,0.5557120442390442,0.4535248577594757,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.7827954888343811,0.2403997927904129,0.2288763523101806,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.79420405626297,0.2504248321056366,0.1763359904289245,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.725553035736084,0.1892990916967392,0.1809543818235397,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7368316650390625,0.1988552510738372,0.9023561477661132,285.994873046875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.431640625,285.9966735839844,1.0,0.4474049508571625,1.0,1.0,0.0,1.0,-2.3312666416168213,2.331262350082397,4.376181550469482e-06,1.803695559501648,0.8443368673324585,0.8443368673324585,0.0,97.08763885498048,97.0,20410.1484375,-0.0,1108.8414306640625,1.0,283.1499938964844,285.2749328613281,290.1693725585937,291.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,16674.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557790040969849,1.0,0.0,0.0,2.2947676181793213,2.294777631759644,3.513749504691077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.955078125,0.0,392.5026245117188,1895.4371337890625,0.0,1280.7874755859375,0.5747252106666565,1.0,0.0,3.0,1.0,0.0
12129720,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,0.5557120442390442,0.4535248577594757,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.7827954888343811,0.2403997927904129,0.2288763523101806,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.79420405626297,0.2504248321056366,0.1763359904289245,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.725553035736084,0.1892990916967392,0.1809543818235397,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7368316650390625,0.1988552510738372,0.9023561477661132,285.994873046875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.431640625,285.9966735839844,1.0,0.4474049508571625,1.0,1.0,0.0,1.0,-2.3312666416168213,2.331262350082397,4.376181550469482e-06,1.803695559501648,0.8443368673324585,0.8443368673324585,0.0,97.08763885498048,97.0,20410.1484375,-0.0,1108.8414306640625,1.0,283.1499938964844,285.2749328613281,290.1693725585937,291.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,16674.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557790040969849,1.0,0.0,0.0,2.2947676181793213,2.294777631759644,3.513749504691077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.955078125,0.0,392.5026245117188,1895.4371337890625,0.0,1280.7874755859375,0.5747252106666565,1.0,0.0,3.0,1.0,0.0
12129780,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.9990000128746032,0.5592302083969116,0.4495269656181335,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7890071272850037,0.2439146190881729,0.2321561127901077,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7985100746154785,0.2522076368331909,0.177557036280632,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.7301333546638489,0.1915494352579116,0.1830546259880066,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7402175068855286,0.2000736594200134,0.9076831340789796,286.0167541503906,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4268493652344,286.0175170898437,1.0,0.4475617408752441,1.0,1.0,0.0,1.0,-2.340813636779785,2.3408091068267822,4.412775979290018e-06,1.811516046524048,0.8587272763252258,0.8587272763252258,0.0,96.32947540283205,100.0,20858.302734375,-0.0,1116.3255615234375,1.0,283.1499938964844,285.27642822265625,290.2450561523437,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,16662.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644952893257141,1.0,0.0,0.0,2.3452067375183105,2.345216989517212,3.669911734505149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.66796875,0.0,415.3334045410156,1895.4371337890625,0.0,1342.6197509765625,0.5858766436576843,1.0,0.0,3.0,1.0,0.0
12129840,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.9990000128746032,0.5592302083969116,0.4495269656181335,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7890071272850037,0.2439146190881729,0.2321561127901077,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7985100746154785,0.2522076368331909,0.177557036280632,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.7301333546638489,0.1915494352579116,0.1830546259880066,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7402175068855286,0.2000736594200134,0.9076831340789796,286.0167541503906,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4268493652344,286.0175170898437,1.0,0.4475617408752441,1.0,1.0,0.0,1.0,-2.340813636779785,2.3408091068267822,4.412775979290018e-06,1.811516046524048,0.8587272763252258,0.8587272763252258,0.0,96.32947540283205,100.0,20858.302734375,-0.0,1116.3255615234375,1.0,283.1499938964844,285.27642822265625,290.2450561523437,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,16662.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644952893257141,1.0,0.0,0.0,2.3452067375183105,2.345216989517212,3.669911734505149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.66796875,0.0,415.3334045410156,1895.4371337890625,0.0,1342.6197509765625,0.5858766436576843,1.0,0.0,3.0,1.0,0.0
12129900,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.9990000128746032,0.5618690252304077,0.4481954574584961,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.7917239665985107,0.2456778138875961,0.2337991446256637,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.800254225730896,0.2530904114246368,0.178161010146141,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.7320764660835266,0.1926652640104293,0.1840935349464416,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.7415815591812134,0.20068921148777,0.910339891910553,286.0253295898437,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.429443359375,286.0265197753906,1.0,0.448359727859497,1.0,1.0,0.0,1.0,-2.346343517303467,2.346338987350464,4.433456524566282e-06,1.815721154212952,0.8659795522689819,0.8659795522689819,0.0,96.14350128173828,100.0,21082.529296875,-0.0,1121.7047119140625,1.0,283.1499938964844,285.27587890625,290.2814636230469,291.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,16664.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684705018997192,1.0,0.0,0.0,2.370257377624512,2.370267629623413,3.748731671748829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.5390625,0.0,427.05712890625,1895.4371337890625,0.0,1371.370849609375,0.5914419889450073,1.0,0.0,3.0,1.0,0.0
12129960,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.9990000128746032,0.5645188689231873,0.4479923546314239,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7937779426574707,0.2474507391452789,0.2354638129472732,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.8013203740119934,0.2539717853069305,0.1787733882665634,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7334641814231873,0.1937786489725113,0.1851435601711273,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7423929572105408,0.2013144046068191,0.913107454776764,286.03668212890625,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4320983886719,286.0379638671875,1.0,0.449431449174881,1.0,1.0,0.0,1.0,-2.353419303894043,2.353415012359619,4.46016201749444e-06,1.821194767951965,0.8733381032943726,0.8733381032943726,0.0,96.30926513671876,103.0,21321.619140625,-0.0,1130.2327880859375,1.0,283.1499938964844,285.2774353027344,290.3180847167969,291.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,16668.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722018718719482,1.0,0.0,0.0,2.395170211791992,2.395180940628052,3.827949228707439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.45703125,0.0,438.9563903808594,1895.4371337890625,0.0,1398.66357421875,0.596988320350647,1.0,0.0,3.0,1.0,0.0
