time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130020,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.9990000128746032,0.5695745348930359,0.4493728578090668,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.7968237996101379,0.251027375459671,0.2388394027948379,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8023671507835388,0.2557307183742523,0.1800089180469513,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.7353377938270569,0.1959972530603408,0.1872542947530746,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7431275248527527,0.2025769650936126,0.91881000995636,286.06231689453125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4359741210937,286.0638122558594,1.0,0.4522925019264221,1.0,1.0,0.0,1.0,-2.3700008392333984,2.3699963092803955,4.523053576122038e-06,1.8340122699737549,0.8883377313613892,0.8883377313613892,0.0,97.19384765625,106.0,21821.2890625,-0.0,1152.39501953125,1.0,283.1499938964844,285.2831420898437,290.39385986328125,291.8246154785156,293.1499938964844,293.1499938964844,283.1499938964844,16683.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794098615646362,1.0,0.0,0.0,2.4444243907928467,2.4444353580474854,3.987003367456056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.22021484375,0.0,463.2023620605469,1895.4371337890625,0.0,1452.203369140625,0.6079861521720886,1.0,0.0,3.0,1.0,0.0
12130080,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.9990000128746032,0.5695745348930359,0.4493728578090668,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.7968237996101379,0.251027375459671,0.2388394027948379,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8023671507835388,0.2557307183742523,0.1800089180469513,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.7353377938270569,0.1959972530603408,0.1872542947530746,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7431275248527527,0.2025769650936126,0.91881000995636,286.06231689453125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4359741210937,286.0638122558594,1.0,0.4522925019264221,1.0,1.0,0.0,1.0,-2.3700008392333984,2.3699963092803955,4.523053576122038e-06,1.8340122699737549,0.8883377313613892,0.8883377313613892,0.0,97.19384765625,106.0,21821.2890625,-0.0,1152.39501953125,1.0,283.1499938964844,285.2831420898437,290.39385986328125,291.8246154785156,293.1499938964844,293.1499938964844,283.1499938964844,16683.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794098615646362,1.0,0.0,0.0,2.4444243907928467,2.4444353580474854,3.987003367456056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.22021484375,0.0,463.2023620605469,1895.4371337890625,0.0,1452.203369140625,0.6079861521720886,1.0,0.0,3.0,1.0,0.0
12130140,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.9990000128746032,0.5741645097732544,0.4526235163211822,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7987596392631531,0.2546468079090118,0.2422744333744049,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8022811412811279,0.2574831843376159,0.1812543272972107,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7362598776817322,0.1982046365737915,0.1893741190433502,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.742915689945221,0.2038364559412002,0.9246171712875366,286.0912170410156,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.43719482421875,286.09283447265625,1.0,0.45589280128479,1.0,1.0,0.0,1.0,-2.389049768447876,2.389045238494873,4.595944119500928e-06,1.84877610206604,0.9037455916404724,0.9037455916404724,0.0,98.66387176513672,109.0,22343.6484375,0.0,1180.040771484375,1.0,283.1499938964844,285.2916564941406,290.4722900390625,291.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,16706.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867737174034119,1.0,0.0,0.0,2.4927003383636475,2.492711544036865,4.146039884744823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.095703125,0.0,487.9078063964844,1895.4371337890625,0.0,1507.97802734375,0.6218035817146301,1.0,0.0,3.0,1.0,0.0
12130200,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.9990000128746032,0.5741645097732544,0.4526235163211822,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7987596392631531,0.2546468079090118,0.2422744333744049,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8022811412811279,0.2574831843376159,0.1812543272972107,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7362598776817322,0.1982046365737915,0.1893741190433502,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.742915689945221,0.2038364559412002,0.9246171712875366,286.0912170410156,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.43719482421875,286.09283447265625,1.0,0.45589280128479,1.0,1.0,0.0,1.0,-2.389049768447876,2.389045238494873,4.595944119500928e-06,1.84877610206604,0.9037455916404724,0.9037455916404724,0.0,98.66387176513672,109.0,22343.6484375,0.0,1180.040771484375,1.0,283.1499938964844,285.2916564941406,290.4722900390625,291.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,16706.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867737174034119,1.0,0.0,0.0,2.4927003383636475,2.492711544036865,4.146039884744823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.095703125,0.0,487.9078063964844,1895.4371337890625,0.0,1507.97802734375,0.6218035817146301,1.0,0.0,3.0,1.0,0.0
12130260,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.9990000128746032,0.5781810879707336,0.4572960436344147,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.799838125705719,0.258267879486084,0.2457404285669326,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.8013316988945007,0.259198397397995,0.182493582367897,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.736438512802124,0.2003673911094665,0.1914789527654647,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7419593930244446,0.205043762922287,0.9303356409072876,286.1059265136719,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.435302734375,286.1070861816406,1.0,0.4600149989128113,1.0,1.0,0.0,1.0,-2.4097135066986084,2.4097087383270264,4.675777745433152e-06,1.8648338317871087,0.919245183467865,0.919245183467865,0.0,100.58372497558594,112.0,22931.97265625,0.0,1211.8109130859375,1.0,283.1499938964844,285.28106689453125,290.5533752441406,292.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,17178.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949945092201233,1.0,0.0,0.0,2.5723562240600586,2.5723679065704346,4.415252590206365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.91552734375,0.0,532.9656372070312,1895.4371337890625,0.0,1571.4766845703125,0.6407690048217773,1.0,0.0,3.0,1.0,0.0
12130320,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.9990000128746032,0.5781810879707336,0.4572960436344147,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.799838125705719,0.258267879486084,0.2457404285669326,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.8013316988945007,0.259198397397995,0.182493582367897,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.736438512802124,0.2003673911094665,0.1914789527654647,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7419593930244446,0.205043762922287,0.9303356409072876,286.1059265136719,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.435302734375,286.1070861816406,1.0,0.4600149989128113,1.0,1.0,0.0,1.0,-2.4097135066986084,2.4097087383270264,4.675777745433152e-06,1.8648338317871087,0.919245183467865,0.919245183467865,0.0,100.58372497558594,112.0,22931.97265625,0.0,1211.8109130859375,1.0,283.1499938964844,285.28106689453125,290.5533752441406,292.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,17178.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949945092201233,1.0,0.0,0.0,2.5723562240600586,2.5723679065704346,4.415252590206365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.91552734375,0.0,532.9656372070312,1895.4371337890625,0.0,1571.4766845703125,0.6407690048217773,1.0,0.0,3.0,1.0,0.0
12130380,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9990000128746032,0.5815886855125427,0.4630928933620453,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8002101182937622,0.2618574798107147,0.2491932362318039,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7996842861175537,0.26085165143013,0.183700755238533,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.7359951138496399,0.2024545967578888,0.1935295164585113,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7403799891471863,0.2061600238084793,0.935733199119568,286.1137084960937,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4302978515625,286.1145935058594,1.0,0.4644860029220581,1.0,1.0,0.0,1.0,-2.4312233924865723,2.4312186241149902,4.759738658322021e-06,1.8816014528274536,0.9347977638244628,0.9347977638244628,0.0,102.86067199707033,115.0,23547.09765625,0.0,1246.5565185546875,1.0,283.1499938964844,285.26171875,290.63311767578125,292.16815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17871.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040760517120361,1.0,0.0,0.0,2.666255235671997,2.666267871856689,4.7434772909582534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.85498046875,0.0,590.2924194335938,1895.4371337890625,0.0,1643.0679931640625,0.6632093787193298,1.0,0.0,3.0,1.0,0.0
12130440,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9990000128746032,0.5815886855125427,0.4630928933620453,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8002101182937622,0.2618574798107147,0.2491932362318039,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7996842861175537,0.26085165143013,0.183700755238533,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.7359951138496399,0.2024545967578888,0.1935295164585113,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7403799891471863,0.2061600238084793,0.935733199119568,286.1137084960937,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4302978515625,286.1145935058594,1.0,0.4644860029220581,1.0,1.0,0.0,1.0,-2.4312233924865723,2.4312186241149902,4.759738658322021e-06,1.8816014528274536,0.9347977638244628,0.9347977638244628,0.0,102.86067199707033,115.0,23547.09765625,0.0,1246.5565185546875,1.0,283.1499938964844,285.26171875,290.63311767578125,292.16815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17871.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040760517120361,1.0,0.0,0.0,2.666255235671997,2.666267871856689,4.7434772909582534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.85498046875,0.0,590.2924194335938,1895.4371337890625,0.0,1643.0679931640625,0.6632093787193298,1.0,0.0,3.0,1.0,0.0
12130500,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.9990000128746032,0.5830776691436768,0.4663144946098327,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.800194501876831,0.2636396288871765,0.2509125173091888,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.7986653447151184,0.261656105518341,0.1842923313379287,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7355918288230896,0.2034675329923629,0.1945309787988662,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.739410400390625,0.2066817581653595,0.9382925629615784,286.1132507324219,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4268798828125,286.11358642578125,1.0,0.466810405254364,1.0,1.0,0.0,1.0,-2.442147970199585,2.442143201828003,4.802662715519546e-06,1.890109896659851,0.9425494074821472,0.9425494074821472,0.0,104.10369873046876,115.0,23874.4296875,0.0,1264.77587890625,1.0,283.1499938964844,285.2458801269531,290.6720886230469,292.2274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18388.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088609933853149,1.0,0.0,0.0,2.724922180175781,2.724935293197632,4.954519567945681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.12744140625,0.0,628.5660400390625,1895.4371337890625,0.0,1681.3717041015625,0.6745145916938782,1.0,0.0,3.0,1.0,0.0
12130560,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.9990000128746032,0.5844337344169617,0.4697147011756897,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.8000659942626953,0.2654141187667846,0.2526237368583679,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.797538161277771,0.2624472379684448,0.1848735362291336,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7350844144821167,0.2044589668512344,0.1955127120018005,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7383397221565247,0.2071794867515564,0.9407438635826112,286.1179504394531,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.42291259765625,286.1186828613281,1.0,0.4691758751869201,1.0,1.0,0.0,1.0,-2.4531116485595703,2.4531068801879883,4.845929652219638e-06,1.898643493652344,0.9503812789916992,0.9503812789916992,0.0,105.40541076660156,118.0,24176.126953125,0.0,1283.4346923828125,1.0,283.1499938964844,285.23797607421875,290.7093811035156,292.2835693359375,293.1499938964844,293.1499938964844,283.1499938964844,18714.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136709094047546,1.0,0.0,0.0,2.7688984870910645,2.768911838531494,5.115727503834933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.82861328125,0.0,657.9500122070312,1895.4371337890625,0.0,1720.26611328125,0.6877840161323547,1.0,0.0,3.0,1.0,0.0
12130620,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.9990000128746032,0.5867802500724792,0.4769003987312317,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7995812296867371,0.2689460217952728,0.2560353875160217,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7950742840766907,0.2639967203140259,0.1860171556472778,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7338500618934631,0.2063861489295959,0.1974266618490219,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7359916567802429,0.2081096917390823,0.9453777074813844,286.1207580566406,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4138488769531,286.1214599609375,1.0,0.4739904105663299,1.0,1.0,0.0,1.0,-2.4750843048095703,2.475079298019409,4.933202944812365e-06,1.915724754333496,0.9659913778305054,0.9659913778305054,0.0,108.14410400390624,106.0,24810.291015625,0.0,1321.83056640625,1.0,283.1499938964844,285.212646484375,290.78155517578125,292.3952331542969,293.1499938964844,293.1499938964844,283.1499938964844,19662.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234349250793457,1.0,0.0,0.0,2.876518726348877,2.876533269882202,5.521127377505763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.32275390625,0.0,734.53369140625,1895.4371337890625,0.0,1800.3756103515625,0.71357661485672,1.0,0.0,3.0,1.0,0.0
12130680,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.9990000128746032,0.5867802500724792,0.4769003987312317,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7995812296867371,0.2689460217952728,0.2560353875160217,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7950742840766907,0.2639967203140259,0.1860171556472778,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7338500618934631,0.2063861489295959,0.1974266618490219,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7359916567802429,0.2081096917390823,0.9453777074813844,286.1207580566406,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4138488769531,286.1214599609375,1.0,0.4739904105663299,1.0,1.0,0.0,1.0,-2.4750843048095703,2.475079298019409,4.933202944812365e-06,1.915724754333496,0.9659913778305054,0.9659913778305054,0.0,108.14410400390624,106.0,24810.291015625,0.0,1321.83056640625,1.0,283.1499938964844,285.212646484375,290.78155517578125,292.3952331542969,293.1499938964844,293.1499938964844,283.1499938964844,19662.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234349250793457,1.0,0.0,0.0,2.876518726348877,2.876533269882202,5.521127377505763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.32275390625,0.0,734.53369140625,1895.4371337890625,0.0,1800.3756103515625,0.71357661485672,1.0,0.0,3.0,1.0,0.0
12130740,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.5900163650512695,0.4719510972499847,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8059021830558777,0.2724250257015228,0.2592738568782806,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7993975281715393,0.2654727399349212,0.1870189309120178,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7381850481033325,0.2082253545522689,0.1991297900676727,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7392402291297913,0.2089373618364334,0.948932647705078,286.1136474609375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4094543457031,286.1133728027344,1.0,0.4733577370643616,1.0,1.0,0.0,1.0,-2.4805707931518555,2.4805657863616943,4.955655640515033e-06,1.9202673435211184,0.98145991563797,0.98145991563797,0.0,106.94547271728516,109.0,25316.630859375,0.0,1323.5455322265625,1.0,283.1499938964844,285.17840576171875,290.8480834960937,292.4976501464844,293.1499938964844,293.1499938964844,283.1499938964844,20685.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329065799713135,1.0,0.0,0.0,2.9863758087158203,2.986391067504883,5.950894319539657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.79541015625,0.0,818.8402099609375,1895.4371337890625,0.0,1879.486328125,0.7399260401725769,1.0,0.0,3.0,1.0,0.0
12130800,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.5900163650512695,0.4719510972499847,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8059021830558777,0.2724250257015228,0.2592738568782806,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7993975281715393,0.2654727399349212,0.1870189309120178,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7381850481033325,0.2082253545522689,0.1991297900676727,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7392402291297913,0.2089373618364334,0.948932647705078,286.1136474609375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4094543457031,286.1133728027344,1.0,0.4733577370643616,1.0,1.0,0.0,1.0,-2.4805707931518555,2.4805657863616943,4.955655640515033e-06,1.9202673435211184,0.98145991563797,0.98145991563797,0.0,106.94547271728516,109.0,25316.630859375,0.0,1323.5455322265625,1.0,283.1499938964844,285.17840576171875,290.8480834960937,292.4976501464844,293.1499938964844,293.1499938964844,283.1499938964844,20685.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329065799713135,1.0,0.0,0.0,2.9863758087158203,2.986391067504883,5.950894319539657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.79541015625,0.0,818.8402099609375,1895.4371337890625,0.0,1879.486328125,0.7399260401725769,1.0,0.0,3.0,1.0,0.0
12130860,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.9990000128746032,0.5947748422622681,0.4698925912380218,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.8104434609413147,0.2759029269218445,0.2625226080417633,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.8020480275154114,0.2669188678264618,0.1880101710557937,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7411391139030457,0.2100360244512558,0.2008173912763595,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7411156892776489,0.2097638845443725,0.9524949193000792,286.1053466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.41314697265625,286.1055908203125,1.0,0.4745705425739288,1.0,1.0,0.0,1.0,-2.489487409591675,2.4894824028015137,4.991088189854054e-06,1.92704713344574,0.9967790842056274,0.9967790842056274,0.0,106.66021728515624,112.0,25829.333984375,0.0,1333.4176025390625,1.0,283.1499938964844,285.1451416015625,290.9072265625,292.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,21761.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411409020423889,1.0,0.0,0.0,3.096479654312134,3.096496105194092,6.397787046807935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.71630859375,0.0,909.7568359375,1895.4371337890625,0.0,1949.31103515625,0.7663549184799194,1.0,0.0,3.0,1.0,0.0
12130920,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.9990000128746032,0.5947748422622681,0.4698925912380218,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.8104434609413147,0.2759029269218445,0.2625226080417633,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.8020480275154114,0.2669188678264618,0.1880101710557937,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7411391139030457,0.2100360244512558,0.2008173912763595,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7411156892776489,0.2097638845443725,0.9524949193000792,286.1053466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.41314697265625,286.1055908203125,1.0,0.4745705425739288,1.0,1.0,0.0,1.0,-2.489487409591675,2.4894824028015137,4.991088189854054e-06,1.92704713344574,0.9967790842056274,0.9967790842056274,0.0,106.66021728515624,112.0,25829.333984375,0.0,1333.4176025390625,1.0,283.1499938964844,285.1451416015625,290.9072265625,292.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,21761.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411409020423889,1.0,0.0,0.0,3.096479654312134,3.096496105194092,6.397787046807935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.71630859375,0.0,909.7568359375,1895.4371337890625,0.0,1949.31103515625,0.7663549184799194,1.0,0.0,3.0,1.0,0.0
12130980,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.9990000128746032,0.5991404056549072,0.4709846377372741,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.8131324648857117,0.2794052064418793,0.265826553106308,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.8028815388679504,0.2683564126491546,0.1890195608139038,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7425718307495117,0.2118351012468338,0.2025284618139267,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7414935827255249,0.2105933725833892,0.9562650918960572,286.10455322265625,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4147644042969,286.10516357421875,1.0,0.4768463969230652,1.0,1.0,0.0,1.0,-2.5025646686553955,2.5025596618652344,5.043603778176475e-06,1.937152624130249,1.0,1.0,0.0,107.3981704711914,115.0,26361.2109375,0.0,1352.927734375,1.0,283.1499938964844,285.1197814941406,290.9649963378906,292.6778259277344,293.1499938964844,293.1499938964844,283.1499938964844,23077.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487418055534363,1.0,0.0,0.0,3.199779987335205,3.1997976303100586,6.831775181126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.55224609375,0.0,1002.8309936523438,1895.4371337890625,0.0,2014.576171875,0.7913805842399597,1.0,0.0,3.0,1.0,0.0
12131040,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.9990000128746032,0.5991404056549072,0.4709846377372741,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.8131324648857117,0.2794052064418793,0.265826553106308,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.8028815388679504,0.2683564126491546,0.1890195608139038,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7425718307495117,0.2118351012468338,0.2025284618139267,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7414935827255249,0.2105933725833892,0.9562650918960572,286.10455322265625,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4147644042969,286.10516357421875,1.0,0.4768463969230652,1.0,1.0,0.0,1.0,-2.5025646686553955,2.5025596618652344,5.043603778176475e-06,1.937152624130249,1.0,1.0,0.0,107.3981704711914,115.0,26361.2109375,0.0,1352.927734375,1.0,283.1499938964844,285.1197814941406,290.9649963378906,292.6778259277344,293.1499938964844,293.1499938964844,283.1499938964844,23077.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487418055534363,1.0,0.0,0.0,3.199779987335205,3.1997976303100586,6.831775181126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.55224609375,0.0,1002.8309936523438,1895.4371337890625,0.0,2014.576171875,0.7913805842399597,1.0,0.0,3.0,1.0,0.0
12131100,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9990000128746032,0.6011170744895935,0.4723137617111206,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.8140379190444946,0.2811714708805084,0.2675005495548248,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.8028519749641418,0.2690789699554443,0.1895326077938079,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.7429070472717285,0.2127348333597183,0.2033921331167221,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.7413055896759033,0.2110058814287185,0.9581871032714844,286.1048278808594,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.41455078125,286.10528564453125,1.0,0.4782923758029938,1.0,1.0,0.0,1.0,-2.5101351737976074,2.5101301670074463,5.074143246019958e-06,1.9430077075958248,1.0,1.0,0.0,108.02200317382812,115.0,26639.52734375,0.0,1365.1456298828125,1.0,283.1499938964844,285.10711669921875,290.99346923828125,292.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,23879.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525097727775574,1.0,0.0,0.0,3.254904270172119,3.254922389984131,7.069191383379803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.064453125,0.0,1055.55712890625,1895.4371337890625,0.0,2047.203125,0.8020670413970947,1.0,0.0,3.0,1.0,0.0
12131160,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.9990000128746032,0.6029587388038635,0.4740643501281738,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8147128820419312,0.2829492390155792,0.2691875696182251,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.8025843501091003,0.2698059678077698,0.1900499612092971,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.7430371642112732,0.2136359810829162,0.2042598128318786,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7409135103225708,0.211415633559227,0.960113286972046,286.1111755371094,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4137268066406,286.112060546875,1.0,0.4799012243747711,1.0,1.0,0.0,1.0,-2.518242835998535,2.518237590789795,5.106958724354627e-06,1.9492807388305664,1.0,1.0,0.0,108.7841796875,118.0,26896.1171875,0.0,1378.70703125,1.0,283.1499938964844,285.1031494140625,291.0206298828125,292.7660522460937,293.1499938964844,293.1499938964844,283.1499938964844,24423.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756253182888031,1.0,0.0,0.0,3.2917745113372803,3.2917933464050293,7.230252663248393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.47314453125,0.0,1091.8360595703125,1895.4371337890625,0.0,2079.790283203125,0.8138824105262756,1.0,0.0,3.0,1.0,0.0
12131220,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9990000128746032,0.6062586903572083,0.4785555005073547,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.8155423402786255,0.2865365445613861,0.2726054191589355,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8015119433403015,0.2712711691856384,0.1911030113697052,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.7428292632102966,0.2154414057731628,0.2060113400220871,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.7396627068519592,0.2122226506471634,0.9639779329299928,286.12213134765625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.410400390625,286.1231689453125,1.0,0.4835073351860046,1.0,1.0,0.0,1.0,-2.535757303237915,2.535752058029175,5.178222636459395e-06,1.9628360271453853,1.0,1.0,0.0,110.64128112792967,121.0,27431.75390625,0.0,1409.179931640625,1.0,283.1499938964844,285.0917358398437,291.0723876953125,292.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,25698.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639177441596985,1.0,0.0,0.0,3.376614809036255,3.376634359359741,7.607752081639774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.82958984375,0.0,1178.4517822265625,1895.4371337890625,0.0,2147.022216796875,0.8346589207649231,1.0,0.0,3.0,1.0,0.0
12131280,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9990000128746032,0.6062586903572083,0.4785555005073547,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.8155423402786255,0.2865365445613861,0.2726054191589355,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8015119433403015,0.2712711691856384,0.1911030113697052,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.7428292632102966,0.2154414057731628,0.2060113400220871,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.7396627068519592,0.2122226506471634,0.9639779329299928,286.12213134765625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.410400390625,286.1231689453125,1.0,0.4835073351860046,1.0,1.0,0.0,1.0,-2.535757303237915,2.535752058029175,5.178222636459395e-06,1.9628360271453853,1.0,1.0,0.0,110.64128112792967,121.0,27431.75390625,0.0,1409.179931640625,1.0,283.1499938964844,285.0917358398437,291.0723876953125,292.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,25698.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639177441596985,1.0,0.0,0.0,3.376614809036255,3.376634359359741,7.607752081639774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.82958984375,0.0,1178.4517822265625,1895.4371337890625,0.0,2147.022216796875,0.8346589207649231,1.0,0.0,3.0,1.0,0.0
12131340,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9990000128746032,0.6090914607048035,0.4840480983257293,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.8158597946166992,0.2901611328125,0.276071548461914,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7999126315116882,0.2727471888065338,0.1921732425689697,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7421579360961914,0.2172475606203079,0.2077763527631759,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7379501461982727,0.2130072712898254,0.967805564403534,286.1356506347656,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4053955078125,286.1367492675781,1.0,0.487497866153717,1.0,1.0,0.0,1.0,-2.554526090621948,2.554520845413208,5.255149517324753e-06,1.9773637056350708,1.0,1.0,0.0,112.84439849853516,124.0,27963.978515625,0.0,1443.1837158203125,1.0,283.1499938964844,285.0837097167969,291.11865234375,292.9308776855469,293.1499938964844,293.1499938964844,283.1499938964844,26923.798828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717488408088684,1.0,0.0,0.0,3.456146478652954,3.456166982650757,7.970353408381925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.92822265625,0.0,1263.6993408203125,1895.4371337890625,0.0,2216.384033203125,0.8541535139083862,1.0,0.0,3.0,1.0,0.0
12131400,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9990000128746032,0.6090914607048035,0.4840480983257293,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.8158597946166992,0.2901611328125,0.276071548461914,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7999126315116882,0.2727471888065338,0.1921732425689697,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7421579360961914,0.2172475606203079,0.2077763527631759,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7379501461982727,0.2130072712898254,0.967805564403534,286.1356506347656,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4053955078125,286.1367492675781,1.0,0.487497866153717,1.0,1.0,0.0,1.0,-2.554526090621948,2.554520845413208,5.255149517324753e-06,1.9773637056350708,1.0,1.0,0.0,112.84439849853516,124.0,27963.978515625,0.0,1443.1837158203125,1.0,283.1499938964844,285.0837097167969,291.11865234375,292.9308776855469,293.1499938964844,293.1499938964844,283.1499938964844,26923.798828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717488408088684,1.0,0.0,0.0,3.456146478652954,3.456166982650757,7.970353408381925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.92822265625,0.0,1263.6993408203125,1895.4371337890625,0.0,2216.384033203125,0.8541535139083862,1.0,0.0,3.0,1.0,0.0
12131460,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.9990000128746032,0.6115016341209412,0.4902433454990387,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8158327341079712,0.2938153743743896,0.2795758247375488,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.7979645729064941,0.2742276787757873,0.1932541280984878,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7411748170852661,0.2190490812063217,0.2095469236373901,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7359278202056885,0.2137641608715057,0.971555769443512,286.15045166015625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.399169921875,286.1515808105469,1.0,0.49174964427948,1.0,1.0,0.0,1.0,-2.5741119384765625,2.5741066932678223,5.33603633812163e-06,1.9925237894058228,1.0,1.0,0.0,115.30232238769533,127.0,28489.015625,0.0,1479.8465576171875,1.0,283.1499938964844,285.0777893066406,291.15850830078125,293.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,28113.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796726226806641,1.0,0.0,0.0,3.531670570373535,3.5316920280456543,8.322497251356253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.28662109375,0.0,1348.3665771484375,1895.4371337890625,0.0,2287.201171875,0.8726791739463806,1.0,0.0,3.0,1.0,0.0
12131520,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.9990000128746032,0.6115016341209412,0.4902433454990387,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8158327341079712,0.2938153743743896,0.2795758247375488,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.7979645729064941,0.2742276787757873,0.1932541280984878,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7411748170852661,0.2190490812063217,0.2095469236373901,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7359278202056885,0.2137641608715057,0.971555769443512,286.15045166015625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.399169921875,286.1515808105469,1.0,0.49174964427948,1.0,1.0,0.0,1.0,-2.5741119384765625,2.5741066932678223,5.33603633812163e-06,1.9925237894058228,1.0,1.0,0.0,115.30232238769533,127.0,28489.015625,0.0,1479.8465576171875,1.0,283.1499938964844,285.0777893066406,291.15850830078125,293.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,28113.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796726226806641,1.0,0.0,0.0,3.531670570373535,3.5316920280456543,8.322497251356253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.28662109375,0.0,1348.3665771484375,1895.4371337890625,0.0,2287.201171875,0.8726791739463806,1.0,0.0,3.0,1.0,0.0
12131580,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9990000128746032,0.6135209798812866,0.4969227612018585,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.8155798316001892,0.2974919974803924,0.2831090688705444,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.7957953214645386,0.2757062017917633,0.1943394988775253,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.7399887442588806,0.2208407819271087,0.2113158404827118,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.165283203125,0.7337046265602112,0.2144894748926162,0.975199282169342,286.1656799316406,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39208984375,286.1667785644531,1.0,0.4961720108985901,1.0,1.0,0.0,1.0,-2.59419059753418,2.5941851139068604,5.419601620815229e-06,2.008064985275269,1.0,1.0,0.0,117.94783020019533,130.0,29003.3046875,0.0,1518.511962890625,1.0,283.1499938964844,285.0730895996094,291.1913757324219,293.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,29278.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876116633415222,1.0,0.0,0.0,3.604095935821533,3.6041183471679688,8.667342967783043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.53271484375,0.0,1433.0341796875,1895.4371337890625,0.0,2358.742431640625,0.8904543519020081,1.0,0.0,3.0,1.0,0.0
12131640,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9990000128746032,0.6135209798812866,0.4969227612018585,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.8155798316001892,0.2974919974803924,0.2831090688705444,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.7957953214645386,0.2757062017917633,0.1943394988775253,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.7399887442588806,0.2208407819271087,0.2113158404827118,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.165283203125,0.7337046265602112,0.2144894748926162,0.975199282169342,286.1656799316406,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39208984375,286.1667785644531,1.0,0.4961720108985901,1.0,1.0,0.0,1.0,-2.59419059753418,2.5941851139068604,5.419601620815229e-06,2.008064985275269,1.0,1.0,0.0,117.94783020019533,130.0,29003.3046875,0.0,1518.511962890625,1.0,283.1499938964844,285.0730895996094,291.1913757324219,293.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,29278.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876116633415222,1.0,0.0,0.0,3.604095935821533,3.6041183471679688,8.667342967783043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.53271484375,0.0,1433.0341796875,1895.4371337890625,0.0,2358.742431640625,0.8904543519020081,1.0,0.0,3.0,1.0,0.0
12131700,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.9990000128746032,0.6143900156021118,0.500389814376831,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8153981566429138,0.2993364632129669,0.2848850786685943,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7946597933769226,0.2764427363872528,0.1948830485343933,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.7393466830253601,0.2217314690351486,0.2121985554695129,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.7325443029403687,0.2148393243551254,0.9769778847694396,286.17108154296875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3883361816406,286.17193603515625,1.0,0.4984257817268371,1.0,1.0,0.0,1.0,-2.6043412685394287,2.6043360233306885,5.462097306008218e-06,2.0159220695495605,1.0,1.0,0.0,119.3241958618164,130.0,29265.28125,0.0,1538.4384765625,1.0,283.1499938964844,285.0678405761719,291.205322265625,293.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,29984.138671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915895581245422,1.0,0.0,0.0,3.647285461425781,3.647308349609375,8.876317565409408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.189453125,0.0,1485.1724853515625,1895.4371337890625,0.0,2394.79296875,0.8982491493225098,1.0,0.0,3.0,1.0,0.0
12131760,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.9990000128746032,0.6151686906814575,0.5039277076721191,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8151842355728149,0.3011844754219055,0.2866633832454681,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.7934949994087219,0.2771770358085632,0.1954240798950195,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.7386763691902161,0.2226182073354721,0.2130770981311798,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.7313554286956787,0.2151802033185959,0.9787143468856812,286.1806030273437,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384521484375,286.18170166015625,1.0,0.500698447227478,1.0,1.0,0.0,1.0,-2.6145215034484863,2.614516019821167,5.504882210516371e-06,2.0238022804260254,1.0,1.0,0.0,120.73126220703124,118.0,29503.4609375,0.0,1558.6826171875,1.0,283.1499938964844,285.06903076171875,291.2169189453125,293.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,30425.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955095171928406,1.0,0.0,0.0,3.674016237258911,3.674039363861084,9.006901677821588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.333984375,0.0,1518.0665283203125,1895.4371337890625,0.0,2430.44287109375,0.9076218008995056,1.0,0.0,3.0,1.0,0.0
12131820,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9990000128746032,0.6177570223808289,0.4988483190536499,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.8208428621292114,0.3048456907272339,0.2900625169277191,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.7975914478302002,0.2785941362380981,0.1963783502578735,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.7427318096160889,0.2243391275405883,0.2146573513746261,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.7342434525489807,0.2158068567514419,0.9813086986541748,286.1853332519531,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.38153076171875,286.1855163574219,1.0,0.4998449385166168,1.0,1.0,0.0,1.0,-2.618687152862549,2.618681669235229,5.522982974071056e-06,2.0272936820983887,1.0,1.0,0.0,119.37860870361328,121.0,29841.783203125,0.0,1558.38720703125,1.0,283.1499938964844,285.0566101074219,291.2330322265625,293.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,31561.044921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030785918235779,1.0,0.0,0.0,3.74196457862854,3.741988658905029,9.343135047856777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.48828125,0.0,1603.86083984375,1895.4371337890625,0.0,2499.60546875,0.9243095517158508,1.0,0.0,3.0,1.0,0.0
