time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131880,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9990000128746032,0.6177570223808289,0.4988483190536499,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.8208428621292114,0.3048456907272339,0.2900625169277191,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.7975914478302002,0.2785941362380981,0.1963783502578735,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.7427318096160889,0.2243391275405883,0.2146573513746261,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.7342434525489807,0.2158068567514419,0.9813086986541748,286.1853332519531,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.38153076171875,286.1855163574219,1.0,0.4998449385166168,1.0,1.0,0.0,1.0,-2.618687152862549,2.618681669235229,5.522982974071056e-06,2.0272936820983887,1.0,1.0,0.0,119.37860870361328,121.0,29841.783203125,0.0,1558.38720703125,1.0,283.1499938964844,285.0566101074219,291.2330322265625,293.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,31561.044921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030785918235779,1.0,0.0,0.0,3.74196457862854,3.741988658905029,9.343135047856777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.48828125,0.0,1603.86083984375,1895.4371337890625,0.0,2499.60546875,0.9243095517158508,1.0,0.0,3.0,1.0,0.0
12131940,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.9990000128746032,0.6198980212211609,0.4971614778041839,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8232736587524414,0.3067504167556762,0.2918333113193512,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7992051243782043,0.2793224453926086,0.1968707740306854,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7444143891334534,0.2252283245325088,0.2154752910137176,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7353292107582092,0.2161410599946975,0.9826780557632446,286.18359375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3836364746094,286.1838684082031,1.0,0.500238835811615,1.0,1.0,0.0,1.0,-2.621997356414795,2.621991872787476,5.536687694984721e-06,2.029725790023804,1.0,1.0,0.0,118.99022674560548,121.0,30020.986328125,0.0,1561.2340087890625,1.0,283.1499938964844,285.0465393066406,291.23663330078125,293.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,32279.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065569996833801,1.0,0.0,0.0,3.784292697906494,3.7843172550201416,9.555704991726088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.57470703125,0.0,1658.906494140625,1895.4371337890625,0.0,2531.523193359375,0.9318860769271852,1.0,0.0,3.0,1.0,0.0
12132000,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.9990000128746032,0.6218355894088745,0.4967207014560699,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8249484896659851,0.3085140883922577,0.293485015630722,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.8000922799110413,0.2799941599369049,0.1973336488008499,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.7454603910446167,0.2260488122701645,0.2162434756755828,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873779296875,0.7358487844467163,0.2164582312107086,0.984050989151001,286.18756103515625,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3854064941406,286.1881103515625,1.0,0.5008860230445862,1.0,1.0,0.0,1.0,-2.626579761505127,2.6265740394592285,5.556010819418589e-06,2.033250570297241,1.0,1.0,0.0,119.01952362060548,124.0,30180.666015625,0.0,1567.7147216796875,1.0,283.1499938964844,285.0443115234375,291.238037109375,293.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,32688.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095203638076782,1.0,0.0,0.0,3.80820894241333,3.808233976364136,9.676867875896278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.70068359375,0.0,1690.5579833984375,1895.4371337890625,0.0,2558.77734375,0.9405821561813354,1.0,0.0,3.0,1.0,0.0
12132060,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9990000128746032,0.6251605153083801,0.499798446893692,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.8263824582099915,0.3121493756771087,0.2969583868980407,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.7997511625289917,0.2813367247581482,0.1983095407485962,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.745760977268219,0.2277064174413681,0.2178606986999511,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7351393103599548,0.2170770764350891,0.9870653748512268,286.1824645996094,284.95001220703125,297.6420593261719,288.2116394042969,297.5565795898437,297.3856201171875,286.1820068359375,1.0,0.502899169921875,0.7587876319885254,0.7587876319885254,0.4000000059604645,1.0,-2.64117693901062,1.7513757944107056,0.8898011445999146,1.1579904556274414,1.0,1.0,0.0,119.95542907714844,127.0,30413.19921875,0.0,1588.593017578125,1.0,283.1499938964844,285.02764892578125,291.2384948730469,293.2157287597656,293.1499938964844,293.1499938964844,283.04998779296875,33809.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149884343147278,1.0,0.0,0.0,3.8729655742645264,3.872991323471069,1.000876636680914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.744140625,0.0,1778.2742919921875,1895.4371337890625,0.0,2609.205078125,0.955491840839386,1.0,0.0,3.0,1.0,0.0
12132120,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9990000128746032,0.6251605153083801,0.499798446893692,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.8263824582099915,0.3121493756771087,0.2969583868980407,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.7997511625289917,0.2813367247581482,0.1983095407485962,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.745760977268219,0.2277064174413681,0.2178606986999511,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7351393103599548,0.2170770764350891,0.9870653748512268,286.1824645996094,284.95001220703125,297.6420593261719,288.2116394042969,297.5565795898437,297.3856201171875,286.1820068359375,1.0,0.502899169921875,0.7587876319885254,0.7587876319885254,0.4000000059604645,1.0,-2.64117693901062,1.7513757944107056,0.8898011445999146,1.1579904556274414,1.0,1.0,0.0,119.95542907714844,127.0,30413.19921875,0.0,1588.593017578125,1.0,283.1499938964844,285.02764892578125,291.2384948730469,293.2157287597656,293.1499938964844,293.1499938964844,283.04998779296875,33809.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149884343147278,1.0,0.0,0.0,3.8729655742645264,3.872991323471069,1.000876636680914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.744140625,0.0,1778.2742919921875,1895.4371337890625,0.0,2609.205078125,0.955491840839386,1.0,0.0,3.0,1.0,0.0
12132180,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.9990000128746032,0.6274001002311707,0.5034619569778442,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.8274447917938232,0.315715879201889,0.3003749251365661,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.7990149855613708,0.2825883328914642,0.1992274671792984,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.7457202672958374,0.2292978018522262,0.2194197922945022,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.7341094613075256,0.217624545097351,0.9897995591163636,286.16766357421875,284.95001220703125,297.73162841796875,288.21734619140625,297.5180969238281,297.3807678222656,286.1673583984375,1.0,0.5056558847427368,0.5175752639770508,0.5175752639770508,0.800000011920929,1.0,-2.65593695640564,1.035958766937256,1.6199780702590942,0.4403762221336365,1.0,1.0,0.0,121.36566925048828,130.0,30523.009765625,0.0,1614.74951171875,1.0,283.1499938964844,285.008544921875,291.2346496582031,293.21978759765625,293.1499938964844,293.1499938964844,282.75,34749.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818484902381897,1.0,0.0,0.0,3.9264283180236816,3.926454782485962,1.028699671223876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.8232421875,0.0,1852.9381103515625,1895.4371337890625,0.0,2641.538330078125,0.9665421843528748,1.0,0.0,3.0,1.0,0.0
12132240,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.9990000128746032,0.6274001002311707,0.5034619569778442,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.8274447917938232,0.315715879201889,0.3003749251365661,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.7990149855613708,0.2825883328914642,0.1992274671792984,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.7457202672958374,0.2292978018522262,0.2194197922945022,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.7341094613075256,0.217624545097351,0.9897995591163636,286.16766357421875,284.95001220703125,297.73162841796875,288.21734619140625,297.5180969238281,297.3807678222656,286.1673583984375,1.0,0.5056558847427368,0.5175752639770508,0.5175752639770508,0.800000011920929,1.0,-2.65593695640564,1.035958766937256,1.6199780702590942,0.4403762221336365,1.0,1.0,0.0,121.36566925048828,130.0,30523.009765625,0.0,1614.74951171875,1.0,283.1499938964844,285.008544921875,291.2346496582031,293.21978759765625,293.1499938964844,293.1499938964844,282.75,34749.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818484902381897,1.0,0.0,0.0,3.9264283180236816,3.926454782485962,1.028699671223876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.8232421875,0.0,1852.9381103515625,1895.4371337890625,0.0,2641.538330078125,0.9665421843528748,1.0,0.0,3.0,1.0,0.0
12132300,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.9990000128746032,0.6283144950866699,0.5053915977478027,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.8279025554656982,0.3174814581871032,0.3020636439323425,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7985715270042419,0.2831912338733673,0.1996676325798034,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.7456333041191101,0.2300739884376526,0.2201796174049377,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.7335310578346252,0.2178754061460495,0.991059184074402,286.1635437011719,284.95001220703125,297.77545166015625,288.2201538085937,297.4945373535156,297.3775634765625,286.16314697265625,1.0,0.5072910785675049,0.3969690799713135,0.3969690799713135,1.0,1.0,-2.663238286972046,0.7751033306121826,1.8881349563598635,0.1781410127878189,1.0,1.0,0.0,122.15685272216795,130.0,30560.0234375,0.0,1629.64404296875,1.0,283.1499938964844,285.00323486328125,291.2330627441406,293.22052001953125,293.1499938964844,293.1499938964844,282.75,35033.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195486068725586,1.0,0.0,0.0,3.942422389984131,3.9424490928649902,1.0370974905526964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.50146484375,0.0,1875.6741943359373,1895.4371337890625,0.0,2651.387939453125,0.9703474640846252,1.0,0.0,3.0,1.0,0.0
12132360,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.9990000128746032,0.6290945410728455,0.5079175233840942,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.8280550241470337,0.3192467093467712,0.3037534356117248,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7978081703186035,0.2837919890880584,0.2001069486141204,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.7452693581581116,0.2308473140001297,0.2209387570619583,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.7326877117156982,0.2181208133697509,0.9923050403594972,286.1644287109375,284.95001220703125,297.8186340332031,288.2229309082031,297.5062561035156,297.3739624023437,286.1650085449219,1.0,0.5090094804763794,0.4158908128738403,0.4158908128738403,1.0,1.0,-2.671242475509644,0.8003984689712524,1.8708440065383911,0.2015680521726608,1.0,1.0,0.0,123.19630432128906,133.0,30661.3828125,0.0,1645.6727294921875,1.0,283.1499938964844,285.0027770996094,291.2325134277344,293.2226867675781,293.1499938964844,293.1499938964844,282.45001220703125,35253.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203233480453491,1.0,0.0,0.0,3.954780578613281,3.95480751991272,1.0436095863042285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.3857421875,0.0,1893.3685302734373,1895.4371337890625,0.0,2658.56494140625,0.9732874631881714,1.0,0.0,3.0,1.0,0.0
12132420,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.9990000128746032,0.6303364634513855,0.5135303735733032,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.8281065225601196,0.322824478149414,0.3071716129779815,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.7960371971130371,0.2850392460823059,0.2010123878717422,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.7443197965621948,0.2324210852384567,0.2224800437688827,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7307881712913513,0.2186256647109985,0.9948557615280152,286.17803955078125,284.95001220703125,297.9031677246094,288.2284545898437,297.5430603027344,297.366455078125,286.1788330078125,1.0,0.5126778483390808,0.453734278678894,0.453734278678894,1.0,1.0,-2.6880991458892822,0.8896945118904114,1.7984046936035156,0.2869924008846283,1.0,1.0,0.0,125.49966430664062,121.0,30913.53125,0.0,1680.087890625,1.0,283.1499938964844,285.0097961425781,291.2380065917969,293.2398376464844,293.1499938964844,293.1499938964844,282.1499938964844,35555.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221240639686584,1.0,0.0,0.0,3.971688270568848,3.971715450286865,1.0525519655857352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.0986328125,0.0,1917.75634765625,1895.4371337890625,0.0,2675.258544921875,0.9773093461990356,1.0,0.0,3.0,1.0,0.0
12132480,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.9990000128746032,0.6303364634513855,0.5135303735733032,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.8281065225601196,0.322824478149414,0.3071716129779815,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.7960371971130371,0.2850392460823059,0.2010123878717422,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.7443197965621948,0.2324210852384567,0.2224800437688827,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7307881712913513,0.2186256647109985,0.9948557615280152,286.17803955078125,284.95001220703125,297.9031677246094,288.2284545898437,297.5430603027344,297.366455078125,286.1788330078125,1.0,0.5126778483390808,0.453734278678894,0.453734278678894,1.0,1.0,-2.6880991458892822,0.8896945118904114,1.7984046936035156,0.2869924008846283,1.0,1.0,0.0,125.49966430664062,121.0,30913.53125,0.0,1680.087890625,1.0,283.1499938964844,285.0097961425781,291.2380065917969,293.2398376464844,293.1499938964844,293.1499938964844,282.1499938964844,35555.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221240639686584,1.0,0.0,0.0,3.971688270568848,3.971715450286865,1.0525519655857352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.0986328125,0.0,1917.75634765625,1895.4371337890625,0.0,2675.258544921875,0.9773093461990356,1.0,0.0,3.0,1.0,0.0
12132540,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.9990000128746032,0.6325061917304993,0.5073749423027039,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8339900970458984,0.3264115750789642,0.3104768991470337,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.8004560470581055,0.2862951755523681,0.2018336802721023,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.7486705780029297,0.2339885830879211,0.2238896340131759,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.7339334487915039,0.2191151976585388,0.9967177510261536,286.1866149902344,284.95001220703125,297.9851989746094,288.2338562011719,297.585205078125,297.3634338378906,286.186767578125,1.0,0.5111810564994812,0.4915777444839477,0.4915777444839477,1.0,1.0,-2.689614534378052,0.9639272689819336,1.7256871461868286,0.3610662221908569,1.0,1.0,0.0,123.71312713623048,124.0,31033.109375,0.0,1673.744873046875,1.0,283.1499938964844,285.0127868652344,291.24517822265625,293.2575378417969,293.1499938964844,293.1499938964844,281.8500061035156,35735.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244574666023254,1.0,0.0,0.0,3.981744766235352,3.981771945953369,1.0578889941825764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.45263671875,0.0,1932.3609619140625,1895.4371337890625,0.0,2696.9130859375,0.9797013998031616,1.0,0.0,3.0,1.0,0.0
12132600,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.9990000128746032,0.6325061917304993,0.5073749423027039,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8339900970458984,0.3264115750789642,0.3104768991470337,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.8004560470581055,0.2862951755523681,0.2018336802721023,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.7486705780029297,0.2339885830879211,0.2238896340131759,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.7339334487915039,0.2191151976585388,0.9967177510261536,286.1866149902344,284.95001220703125,297.9851989746094,288.2338562011719,297.585205078125,297.3634338378906,286.186767578125,1.0,0.5111810564994812,0.4915777444839477,0.4915777444839477,1.0,1.0,-2.689614534378052,0.9639272689819336,1.7256871461868286,0.3610662221908569,1.0,1.0,0.0,123.71312713623048,124.0,31033.109375,0.0,1673.744873046875,1.0,283.1499938964844,285.0127868652344,291.24517822265625,293.2575378417969,293.1499938964844,293.1499938964844,281.8500061035156,35735.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244574666023254,1.0,0.0,0.0,3.981744766235352,3.981771945953369,1.0578889941825764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.45263671875,0.0,1932.3609619140625,1895.4371337890625,0.0,2696.9130859375,0.9797013998031616,1.0,0.0,3.0,1.0,0.0
12132660,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.9990000128746032,0.6361823678016663,0.5043585300445557,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8383661508560181,0.330031156539917,0.3138366937637329,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.8032628297805786,0.2875809073448181,0.2026944011449813,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.7516665458679199,0.2355856895446777,0.2253498435020446,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.7357898354530334,0.2196660637855529,0.9989235997200012,286.1941223144531,284.95001220703125,298.0647277832031,288.2391967773437,297.6152648925781,297.366943359375,286.19464111328125,1.0,0.5117437839508057,0.4878466725349426,0.4878466725349426,1.0,1.0,-2.695452928543091,0.9619932174682616,1.7334598302841189,0.3576563596725464,1.0,1.0,0.0,123.00615692138672,127.0,31155.982421875,0.0,1678.9937744140625,1.0,283.1499938964844,285.0169982910156,291.2485656738281,293.26788330078125,293.1499938964844,293.1499938964844,281.54998779296875,35842.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263373374938965,1.0,0.0,0.0,3.9877235889434814,3.987751007080078,1.0610683602862991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.0908203125,0.0,1941.07861328125,1895.4371337890625,0.0,2714.376953125,0.981123387813568,1.0,0.0,3.0,1.0,0.0
12132720,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.9990000128746032,0.6361823678016663,0.5043585300445557,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8383661508560181,0.330031156539917,0.3138366937637329,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.8032628297805786,0.2875809073448181,0.2026944011449813,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.7516665458679199,0.2355856895446777,0.2253498435020446,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.7357898354530334,0.2196660637855529,0.9989235997200012,286.1941223144531,284.95001220703125,298.0647277832031,288.2391967773437,297.6152648925781,297.366943359375,286.19464111328125,1.0,0.5117437839508057,0.4878466725349426,0.4878466725349426,1.0,1.0,-2.695452928543091,0.9619932174682616,1.7334598302841189,0.3576563596725464,1.0,1.0,0.0,123.00615692138672,127.0,31155.982421875,0.0,1678.9937744140625,1.0,283.1499938964844,285.0169982910156,291.2485656738281,293.26788330078125,293.1499938964844,293.1499938964844,281.54998779296875,35842.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263373374938965,1.0,0.0,0.0,3.9877235889434814,3.987751007080078,1.0610683602862991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.0908203125,0.0,1941.07861328125,1895.4371337890625,0.0,2714.376953125,0.981123387813568,1.0,0.0,3.0,1.0,0.0
12132780,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.9990000128746032,0.6394124627113342,0.504707396030426,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.8410558700561523,0.3336763679981231,0.317265123128891,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8043018579483032,0.2888869047164917,0.2036023288965225,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.7531339526176453,0.2372019737958908,0.2268738448619842,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.7362277507781982,0.2202519625425338,1.001537561416626,286.20587158203125,284.95001220703125,298.1418151855469,288.2444763183594,297.6419982910156,297.3685607910156,286.2065124511719,1.0,0.5134984850883484,0.4841155707836151,0.4841155707836151,1.0,1.0,-2.706052541732788,0.9594619870185852,1.746590495109558,0.352691501379013,1.0,1.0,0.0,123.48200225830078,130.0,31317.494140625,0.0,1696.6661376953125,1.0,283.1499938964844,285.0248718261719,291.253173828125,293.2810363769531,293.1499938964844,293.1499938964844,281.25,35906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280448913574219,1.0,0.0,0.0,3.9912707805633545,3.991298198699951,1.0629569260345306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.5537109375,0.0,1946.2633056640625,1895.4371337890625,0.0,2730.253173828125,0.9819670915603638,1.0,0.0,3.0,1.0,0.0
12132840,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.9990000128746032,0.6394124627113342,0.504707396030426,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.8410558700561523,0.3336763679981231,0.317265123128891,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8043018579483032,0.2888869047164917,0.2036023288965225,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.7531339526176453,0.2372019737958908,0.2268738448619842,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.7362277507781982,0.2202519625425338,1.001537561416626,286.20587158203125,284.95001220703125,298.1418151855469,288.2444763183594,297.6419982910156,297.3685607910156,286.2065124511719,1.0,0.5134984850883484,0.4841155707836151,0.4841155707836151,1.0,1.0,-2.706052541732788,0.9594619870185852,1.746590495109558,0.352691501379013,1.0,1.0,0.0,123.48200225830078,130.0,31317.494140625,0.0,1696.6661376953125,1.0,283.1499938964844,285.0248718261719,291.253173828125,293.2810363769531,293.1499938964844,293.1499938964844,281.25,35906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280448913574219,1.0,0.0,0.0,3.9912707805633545,3.991298198699951,1.0629569260345306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.5537109375,0.0,1946.2633056640625,1895.4371337890625,0.0,2730.253173828125,0.9819670915603638,1.0,0.0,3.0,1.0,0.0
12132900,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.9990000128746032,0.6407791972160339,0.5057387948036194,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.8419596552848816,0.335504949092865,0.318995863199234,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.804368257522583,0.2895449101924896,0.2040676325559616,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.7534687519073486,0.2380139976739883,0.227650299668312,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7360749244689941,0.2205461412668228,1.0029116868972778,286.2126159667969,284.95001220703125,298.1794128417969,288.2471008300781,297.6542358398437,297.3683166503906,286.2132873535156,1.0,0.5147160887718201,0.4822500348091125,0.4822500348091125,1.0,1.0,-2.7125139236450195,0.9586156010627748,1.7538983821868896,0.3503690361976623,1.0,1.0,0.0,124.01862335205078,130.0,31406.75,0.0,1708.6358642578125,1.0,283.1499938964844,285.02960205078125,291.2561340332031,293.2889099121094,293.1499938964844,293.1499938964844,281.25,35927.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289610147476196,1.0,0.0,0.0,3.992457389831543,3.99248480796814,1.0635890248522628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.48193359375,0.0,1947.9996337890625,1895.4371337890625,0.0,2738.77587890625,0.9822492599487304,1.0,0.0,3.0,1.0,0.0
12132960,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.9990000128746032,0.6419790983200073,0.5072195529937744,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.8426293134689331,0.3373357951641083,0.3207345008850097,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.8041982054710388,0.290205180644989,0.2045386582612991,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.7535934448242188,0.2388273328542709,0.2284336984157562,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.735724687576294,0.2208370715379715,1.0043026208877563,286.2198486328125,284.95001220703125,298.2164001464844,288.2497253417969,297.66656494140625,297.3674011230469,286.2205810546875,1.0,0.5161066055297852,0.4819669723510742,0.4819669723510742,1.0,1.0,-2.7195606231689453,0.960770547389984,1.758790135383606,0.3509133458137512,1.0,1.0,0.0,124.71276092529295,133.0,31501.537109375,0.0,1722.238037109375,1.0,283.1499938964844,285.0347900390625,291.2593078613281,293.2973937988281,293.1499938964844,293.1499938964844,280.95001220703125,35944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299469351768494,1.0,0.0,0.0,3.993375778198242,3.993403434753418,1.0640784466886544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.80126953125,0.0,1949.3443603515625,1895.4371337890625,0.0,2747.95166015625,0.9824677109718324,1.0,0.0,3.0,1.0,0.0
12133020,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.9990000128746032,0.6438876986503601,0.511276125907898,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.8433963656425476,0.3410005271434784,0.3242288827896118,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8032893538475037,0.2915305495262146,0.2054943144321441,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.7533341646194458,0.2404552847146988,0.2300157397985458,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.7345421314239502,0.2214017361402511,1.0070812702178955,286.2353515625,284.95001220703125,298.2885131835937,288.2549133300781,297.6896667480469,297.36383056640625,286.2361145019531,1.0,0.5193042159080505,0.4814008176326751,0.4814008176326751,1.0,1.0,-2.7350220680236816,0.966010808944702,1.7690112590789795,0.3526230752468109,1.0,1.0,0.0,126.48751068115234,136.0,31701.017578125,0.0,1753.475830078125,1.0,283.1499938964844,285.04608154296875,291.26593017578125,293.31561279296875,293.1499938964844,293.1499938964844,280.6499938964844,35967.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321511745452881,1.0,0.0,0.0,3.9946272373199454,3.994654893875122,1.064745447365567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.1630859375,0.0,1951.1776123046875,1895.4371337890625,0.0,2768.480224609375,0.9827653765678406,1.0,0.0,3.0,1.0,0.0
12133080,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.9990000128746032,0.6438876986503601,0.511276125907898,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.8433963656425476,0.3410005271434784,0.3242288827896118,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8032893538475037,0.2915305495262146,0.2054943144321441,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.7533341646194458,0.2404552847146988,0.2300157397985458,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.7345421314239502,0.2214017361402511,1.0070812702178955,286.2353515625,284.95001220703125,298.2885131835937,288.2549133300781,297.6896667480469,297.36383056640625,286.2361145019531,1.0,0.5193042159080505,0.4814008176326751,0.4814008176326751,1.0,1.0,-2.7350220680236816,0.966010808944702,1.7690112590789795,0.3526230752468109,1.0,1.0,0.0,126.48751068115234,136.0,31701.017578125,0.0,1753.475830078125,1.0,283.1499938964844,285.04608154296875,291.26593017578125,293.31561279296875,293.1499938964844,293.1499938964844,280.6499938964844,35967.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321511745452881,1.0,0.0,0.0,3.9946272373199454,3.994654893875122,1.064745447365567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.1630859375,0.0,1951.1776123046875,1895.4371337890625,0.0,2768.480224609375,0.9827653765678406,1.0,0.0,3.0,1.0,0.0
12133140,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.9990000128746032,0.6447395086288452,0.5142564177513123,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449645996094,0.8435716032981873,0.3431989252567291,0.3263324201107025,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.8024659752845764,0.2923271059989929,0.206073984503746,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.7529287338256836,0.2414311468601226,0.2309713363647461,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447509765625,0.7335938215255737,0.2217266708612442,1.0087226629257202,286.2450256347656,284.95001220703125,298.33062744140625,288.2580261230469,297.7025146484375,297.3608093261719,286.2458190917969,1.0,0.5214258432388306,0.4810611307621002,0.4810611307621002,1.0,1.0,-2.744948387145996,0.9694132208824158,1.775534987449646,0.3537583351135254,1.0,1.0,0.0,127.74828338623048,136.0,31824.728515625,0.0,1774.26611328125,1.0,283.1499938964844,285.05322265625,291.2698059082031,293.3268127441406,293.1499938964844,293.1499938964844,280.6499938964844,35975.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335992693901062,1.0,0.0,0.0,3.995117664337158,3.995145082473755,1.065006813405489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.419921875,0.0,1951.896240234375,1895.4371337890625,0.0,2781.97607421875,0.9828819632530212,1.0,0.0,3.0,1.0,0.0
12133200,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9990000128746032,0.6451954245567322,0.5164134502410889,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8436002135276794,0.3446635901927948,0.3277362287044525,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.8018329739570618,0.2928580939769745,0.2064621150493621,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.7525824904441833,0.2420807629823684,0.2316098362207412,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.732888400554657,0.2219370156526565,1.0097997188568115,286.2515869140625,284.95001220703125,298.35821533203125,288.26007080078125,297.71075439453125,297.3585205078125,286.2523803710937,1.0,0.5229017734527588,0.4808346927165985,0.4808346927165985,1.0,1.0,-2.7517552375793457,0.971755862236023,1.7799993753433228,0.3545452356338501,1.0,1.0,0.0,128.65127563476562,139.0,31908.259765625,0.0,1788.7818603515625,1.0,283.1499938964844,285.0580749511719,291.27227783203125,293.33428955078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346011638641357,1.0,0.0,0.0,3.995372295379639,3.9953999519348153,1.0651426691765664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.97314453125,0.0,1952.2696533203125,1895.4371337890625,0.0,2791.318115234375,0.9829425811767578,1.0,0.0,3.0,1.0,0.0
12133260,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.9990000128746032,0.6459509134292603,0.5222998857498169,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8434194922447205,0.3483208119869232,0.3312482535839081,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.8000144362449646,0.2941843271255493,0.207436665892601,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.751503586769104,0.2437005639076233,0.2332088649272918,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26788330078125,0.7309163808822632,0.2224398851394653,1.0124211311340332,286.2681579589844,284.95001220703125,298.4254455566406,288.26519775390625,297.7300720214844,297.3521423339844,286.2689819335937,1.0,0.5267661213874817,0.4799601435661316,0.4799601435661316,1.0,1.0,-2.76929235458374,0.9772384166717528,1.7920539379119873,0.3560155034065246,1.0,1.0,0.0,131.0948028564453,142.0,32119.322265625,0.0,1827.0340576171875,1.0,283.1499938964844,285.07049560546875,291.27813720703125,293.35284423828125,293.1499938964844,293.1499938964844,280.04998779296875,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371973037719727,1.0,0.0,0.0,3.995814800262451,3.995842218399048,1.0653785693648388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.93310546875,0.0,1952.9180908203125,1895.4371337890625,0.0,2815.541259765625,0.9830477833747864,1.0,0.0,3.0,1.0,0.0
12133320,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.9990000128746032,0.6459509134292603,0.5222998857498169,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8434194922447205,0.3483208119869232,0.3312482535839081,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.8000144362449646,0.2941843271255493,0.207436665892601,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.751503586769104,0.2437005639076233,0.2332088649272918,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26788330078125,0.7309163808822632,0.2224398851394653,1.0124211311340332,286.2681579589844,284.95001220703125,298.4254455566406,288.26519775390625,297.7300720214844,297.3521423339844,286.2689819335937,1.0,0.5267661213874817,0.4799601435661316,0.4799601435661316,1.0,1.0,-2.76929235458374,0.9772384166717528,1.7920539379119873,0.3560155034065246,1.0,1.0,0.0,131.0948028564453,142.0,32119.322265625,0.0,1827.0340576171875,1.0,283.1499938964844,285.07049560546875,291.27813720703125,293.35284423828125,293.1499938964844,293.1499938964844,280.04998779296875,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371973037719727,1.0,0.0,0.0,3.995814800262451,3.995842218399048,1.0653785693648388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.93310546875,0.0,1952.9180908203125,1895.4371337890625,0.0,2815.541259765625,0.9830477833747864,1.0,0.0,3.0,1.0,0.0
12133380,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850036621094,0.9990000128746032,0.6461795568466187,0.5286957621574402,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28485107421875,0.8429847955703735,0.3519702851772308,0.3347600400447845,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.7979675531387329,0.2955072820186615,0.2084143906831741,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.7502169609069824,0.24531289935112,0.2348081469535827,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.7287359833717346,0.2229107767343521,1.0149301290512085,286.284912109375,284.95001220703125,298.490234375,288.270263671875,297.748046875,297.3450622558594,286.28570556640625,1.0,0.5308033227920532,0.4790855944156647,0.4790855944156647,1.0,1.0,-2.787311315536499,0.982873260974884,1.80443811416626,0.357519119977951,1.0,1.0,0.0,133.73963928222656,130.0,32332.00390625,0.0,1867.4327392578125,1.0,283.1499938964844,285.08306884765625,291.2835693359375,293.3710327148437,293.1499938964844,293.1499938964844,279.75,35993.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398578763008118,1.0,0.0,0.0,3.996075630187988,3.996103048324585,1.0655176083673723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.9287109375,0.0,1953.3006591796875,1895.4371337890625,0.0,2840.3876953125,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12133440,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850036621094,0.9990000128746032,0.6461795568466187,0.5286957621574402,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28485107421875,0.8429847955703735,0.3519702851772308,0.3347600400447845,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.7979675531387329,0.2955072820186615,0.2084143906831741,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.7502169609069824,0.24531289935112,0.2348081469535827,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.7287359833717346,0.2229107767343521,1.0149301290512085,286.284912109375,284.95001220703125,298.490234375,288.270263671875,297.748046875,297.3450622558594,286.28570556640625,1.0,0.5308033227920532,0.4790855944156647,0.4790855944156647,1.0,1.0,-2.787311315536499,0.982873260974884,1.80443811416626,0.357519119977951,1.0,1.0,0.0,133.73963928222656,130.0,32332.00390625,0.0,1867.4327392578125,1.0,283.1499938964844,285.08306884765625,291.2835693359375,293.3710327148437,293.1499938964844,293.1499938964844,279.75,35993.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398578763008118,1.0,0.0,0.0,3.996075630187988,3.996103048324585,1.0655176083673723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.9287109375,0.0,1953.3006591796875,1895.4371337890625,0.0,2840.3876953125,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12133500,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.9990000128746032,0.6463759541511536,0.5274330377578735,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.8449783325195312,0.3537767231464386,0.3364527523517608,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.7992047071456909,0.2961522340774536,0.2088576704263687,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904968261719,0.7515484690666199,0.2461012601852417,0.2355445623397827,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.7294780611991882,0.2231249064207077,1.0158554315567017,286.2905578613281,284.95001220703125,298.521728515625,288.2727966308594,297.7561340332031,297.3408203125,286.29083251953125,1.0,0.5306893587112427,0.4786483347415924,0.4786483347415924,1.0,1.0,-2.790374279022217,0.9832504391670228,1.807123780250549,0.3573582768440246,1.0,1.0,0.0,133.46319580078125,130.0,32384.73828125,0.0,1870.884765625,1.0,283.1499938964844,285.0867004394531,291.2859191894531,293.3787841796875,293.1499938964844,293.1499938964844,279.75,35994.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411664962768555,1.0,0.0,0.0,3.9961633682250977,3.9961907863616943,1.0655644473445136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.19921875,0.0,1953.4293212890625,1895.4371337890625,0.0,2852.61572265625,0.983130693435669,1.0,0.0,3.0,1.0,0.0
12133560,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.9990000128746032,0.6472017168998718,0.523235023021698,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926025390625,0.8484577536582947,0.3555684387683868,0.3380932807922363,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926025390625,0.8019302487373352,0.2967840731143951,0.2092634439468383,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925720214844,0.7541974186897278,0.2468775957822799,0.2362302839756012,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925720214844,0.7314305305480957,0.2233318388462066,1.016550898551941,286.2926025390625,284.95001220703125,298.5526123046875,288.2753295898437,297.7659606933594,297.3398132324219,286.2926940917969,1.0,0.5295860171318054,0.4781710505485534,0.4781710505485534,1.0,1.0,-2.789454460144043,0.9819492101669312,1.807505249977112,0.3562868237495422,1.0,1.0,0.0,132.1228485107422,133.0,32399.611328125,0.0,1863.0762939453125,1.0,283.1499938964844,285.0877380371094,291.2870178222656,293.3827819824219,293.1499938964844,293.1499938964844,279.45001220703125,35995.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422702550888062,1.0,0.0,0.0,3.996230840682984,3.996258497238159,1.0656004860720714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.55908203125,0.0,1953.5284423828125,1895.4371337890625,0.0,2862.933349609375,0.9831467270851136,1.0,0.0,3.0,1.0,0.0
12133620,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9990000128746032,0.6496731638908386,0.5209270119667053,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.852372944355011,0.3591657876968384,0.341442734003067,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8042790293693542,0.2980636060237884,0.210127979516983,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.7567827105522156,0.2484485059976577,0.2376765310764312,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.7328312993049622,0.2237798273563385,1.018368124961853,286.30035400390625,284.95001220703125,298.612548828125,288.2803649902344,297.7878723144531,297.3421630859375,286.3008728027344,1.0,0.530336320400238,0.477216511964798,0.477216511964798,1.0,1.0,-2.795653343200684,0.9826179146766664,1.813035488128662,0.3552896380424499,1.0,1.0,0.0,131.6219482421875,136.0,32503.431640625,0.0,1870.3731689453125,1.0,283.1499938964844,285.093505859375,291.2878723144531,293.3883361816406,293.1499938964844,293.1499938964844,279.1499938964844,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437389731407166,1.0,0.0,0.0,3.996323108673096,3.996350765228272,1.0656497124728048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.52197265625,0.0,1953.6636962890625,1895.4371337890625,0.0,2876.667724609375,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12133680,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9990000128746032,0.6496731638908386,0.5209270119667053,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.852372944355011,0.3591657876968384,0.341442734003067,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8042790293693542,0.2980636060237884,0.210127979516983,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.7567827105522156,0.2484485059976577,0.2376765310764312,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.7328312993049622,0.2237798273563385,1.018368124961853,286.30035400390625,284.95001220703125,298.612548828125,288.2803649902344,297.7878723144531,297.3421630859375,286.3008728027344,1.0,0.530336320400238,0.477216511964798,0.477216511964798,1.0,1.0,-2.795653343200684,0.9826179146766664,1.813035488128662,0.3552896380424499,1.0,1.0,0.0,131.6219482421875,136.0,32503.431640625,0.0,1870.3731689453125,1.0,283.1499938964844,285.093505859375,291.2878723144531,293.3883361816406,293.1499938964844,293.1499938964844,279.1499938964844,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437389731407166,1.0,0.0,0.0,3.996323108673096,3.996350765228272,1.0656497124728048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.52197265625,0.0,1953.6636962890625,1895.4371337890625,0.0,2876.667724609375,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
