time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133740,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.9990000128746032,0.6516991853713989,0.5218234658241272,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118896484375,0.854645848274231,0.3627775907516479,0.3448466658592224,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31182861328125,0.8049876689910889,0.2993558347225189,0.2110323756933212,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7579128742218018,0.2500292956829071,0.2391753643751144,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.7329143285751343,0.2242475748062133,1.0204955339431765,286.3119201660156,284.95001220703125,298.6700744628906,288.28533935546875,297.8074035644531,297.342041015625,286.3125,1.0,0.5321916341781616,0.4762619435787201,0.4762619435787201,1.0,1.0,-2.8062634468078613,0.985044240951538,1.8212190866470337,0.355178028345108,1.0,1.0,0.0,132.28089904785156,139.0,32647.876953125,0.0,1890.1591796875,1.0,283.1499938964844,285.1020202636719,291.2919616699219,293.399658203125,293.1499938964844,293.1499938964844,278.8500061035156,35998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450183868408203,1.0,0.0,0.0,3.99637770652771,3.9964053630828857,1.0656788163032616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.10400390625,0.0,1953.7437744140625,1895.4371337890625,0.0,2888.63623046875,0.983181655406952,1.0,0.0,3.0,1.0,0.0
12133800,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.9990000128746032,0.6516991853713989,0.5218234658241272,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118896484375,0.854645848274231,0.3627775907516479,0.3448466658592224,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31182861328125,0.8049876689910889,0.2993558347225189,0.2110323756933212,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7579128742218018,0.2500292956829071,0.2391753643751144,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.7329143285751343,0.2242475748062133,1.0204955339431765,286.3119201660156,284.95001220703125,298.6700744628906,288.28533935546875,297.8074035644531,297.342041015625,286.3125,1.0,0.5321916341781616,0.4762619435787201,0.4762619435787201,1.0,1.0,-2.8062634468078613,0.985044240951538,1.8212190866470337,0.355178028345108,1.0,1.0,0.0,132.28089904785156,139.0,32647.876953125,0.0,1890.1591796875,1.0,283.1499938964844,285.1020202636719,291.2919616699219,293.399658203125,293.1499938964844,293.1499938964844,278.8500061035156,35998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450183868408203,1.0,0.0,0.0,3.99637770652771,3.9964053630828857,1.0656788163032616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.10400390625,0.0,1953.7437744140625,1895.4371337890625,0.0,2888.63623046875,0.983181655406952,1.0,0.0,3.0,1.0,0.0
12133860,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249816894531,0.9990000128746032,0.6530423164367676,0.5246940851211548,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248596191406,0.8558809161186218,0.3663971424102783,0.3482828438282013,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247985839844,0.8046841025352478,0.3006536960601806,0.2119593322277069,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32470703125,0.758129894733429,0.2516122162342071,0.2407015413045883,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.7321757674217224,0.2247167080640792,1.0227595567703247,286.32489013671875,284.95001220703125,298.7252197265625,288.290283203125,297.8240661621094,297.3385314941406,286.3255310058594,1.0,0.5348230004310608,0.4755270779132843,0.4755270779132843,1.0,1.0,-2.819509983062744,0.9889373779296876,1.8305726051330569,0.3559498190879822,1.0,1.0,0.0,133.65264892578125,142.0,32811.7734375,0.0,1917.68310546875,1.0,283.1499938964844,285.1117553710937,291.29803466796875,293.414794921875,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465526103973389,1.0,0.0,0.0,3.996410369873047,3.996437788009644,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.42236328125,0.0,1953.7916259765625,1895.4371337890625,0.0,2902.99267578125,0.9831894040107728,1.0,0.0,3.0,1.0,0.0
12133920,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249816894531,0.9990000128746032,0.6530423164367676,0.5246940851211548,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248596191406,0.8558809161186218,0.3663971424102783,0.3482828438282013,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247985839844,0.8046841025352478,0.3006536960601806,0.2119593322277069,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32470703125,0.758129894733429,0.2516122162342071,0.2407015413045883,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.7321757674217224,0.2247167080640792,1.0227595567703247,286.32489013671875,284.95001220703125,298.7252197265625,288.290283203125,297.8240661621094,297.3385314941406,286.3255310058594,1.0,0.5348230004310608,0.4755270779132843,0.4755270779132843,1.0,1.0,-2.819509983062744,0.9889373779296876,1.8305726051330569,0.3559498190879822,1.0,1.0,0.0,133.65264892578125,142.0,32811.7734375,0.0,1917.68310546875,1.0,283.1499938964844,285.1117553710937,291.29803466796875,293.414794921875,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465526103973389,1.0,0.0,0.0,3.996410369873047,3.996437788009644,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.42236328125,0.0,1953.7916259765625,1895.4371337890625,0.0,2902.99267578125,0.9831894040107728,1.0,0.0,3.0,1.0,0.0
12133980,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.9990000128746032,0.653685450553894,0.5289607048034668,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.8563781976699829,0.3700196146965027,0.3517397940158844,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8036748766899109,0.3019524812698364,0.2129004448652267,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7577050924301147,0.2531925737857818,0.2422435581684112,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.7308605313301086,0.2251777648925781,1.025078058242798,286.33868408203125,284.95001220703125,298.7779846191406,288.295166015625,297.838134765625,297.3322448730469,286.33935546875,1.0,0.5379945039749146,0.4747921824455261,0.4747921824455261,1.0,1.0,-2.834561824798584,0.9935541749000548,1.8410075902938845,0.3570488393306732,1.0,1.0,0.0,135.53627014160156,145.0,32987.37109375,0.0,1950.8087158203125,1.0,283.1499938964844,285.1221923828125,291.30438232421875,293.4314880371094,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484009504318237,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.57666015625,0.0,1953.81982421875,1895.4371337890625,0.0,2920.295654296875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12134040,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.9990000128746032,0.653685450553894,0.5289607048034668,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.8563781976699829,0.3700196146965027,0.3517397940158844,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8036748766899109,0.3019524812698364,0.2129004448652267,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7577050924301147,0.2531925737857818,0.2422435581684112,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.7308605313301086,0.2251777648925781,1.025078058242798,286.33868408203125,284.95001220703125,298.7779846191406,288.295166015625,297.838134765625,297.3322448730469,286.33935546875,1.0,0.5379945039749146,0.4747921824455261,0.4747921824455261,1.0,1.0,-2.834561824798584,0.9935541749000548,1.8410075902938845,0.3570488393306732,1.0,1.0,0.0,135.53627014160156,145.0,32987.37109375,0.0,1950.8087158203125,1.0,283.1499938964844,285.1221923828125,291.30438232421875,293.4314880371094,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484009504318237,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.57666015625,0.0,1953.81982421875,1895.4371337890625,0.0,2920.295654296875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12134100,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.9990000128746032,0.6537539958953857,0.5314773917198181,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.8564257621765137,0.371830940246582,0.3534733355045318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.8029810786247253,0.3026011884212494,0.2133743017911911,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7573198676109314,0.2539807856082916,0.2430177927017212,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.7300477623939514,0.2254039496183395,1.0262422561645508,286.34576416015625,284.95001220703125,298.803466796875,288.297607421875,297.8443908691406,297.328369140625,286.3464660644531,1.0,0.5397266745567322,0.4744247496128082,0.4744247496128082,1.0,1.0,-2.842568635940552,0.9960487484931946,1.8465198278427124,0.357679933309555,1.0,1.0,0.0,136.62210083007812,145.0,33078.06640625,0.0,1968.965576171875,1.0,283.1499938964844,285.12762451171875,291.30743408203125,293.43994140625,293.1499938964844,293.1499938964844,278.25,35999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494176268577576,1.0,0.0,0.0,3.99643611907959,3.9964635372161865,1.0657099664967973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.8056640625,0.0,1953.829345703125,1895.4371337890625,0.0,2929.816162109375,0.9831955432891846,1.0,0.0,3.0,1.0,0.0
12134160,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.9990000128746032,0.6536608338356018,0.5341860055923462,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.8563740849494934,0.373642086982727,0.3552092015743255,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.8021954298019409,0.3032490909099579,0.2138495296239853,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.7568506598472595,0.25476735830307,0.2437931299209594,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.7291596531867981,0.2256272435188293,1.0274052619934082,286.3529357910156,284.95001220703125,298.8283386230469,288.3000183105469,297.8501281738281,297.32421875,286.3536376953125,1.0,0.5415316820144653,0.4739306271076202,0.4739306271076202,1.0,1.0,-2.8508105278015137,0.998393416404724,1.852417230606079,0.3581108748912811,1.0,1.0,0.0,137.78213500976562,133.0,33169.90234375,0.0,1987.959228515625,1.0,283.1499938964844,285.1330871582031,291.3103332519531,293.4483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504769802093506,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.07958984375,0.0,1953.8365478515625,1895.4371337890625,0.0,2939.73876953125,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12134220,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.9990000128746032,0.6543136239051819,0.5278825163841248,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8623433709144592,0.3772177994251251,0.3585080802440643,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8065128326416016,0.3044987916946411,0.2146716862916946,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.7612082958221436,0.2562940716743469,0.2451683431863784,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.7321571111679077,0.2260269522666931,1.0288894176483154,286.3586730957031,284.95001220703125,298.8763427734375,288.3048095703125,297.8632202148437,297.3200988769531,286.3586730957031,1.0,0.539969265460968,0.4729424118995666,0.4729424118995666,1.0,1.0,-2.851647138595581,0.9967172145843506,1.8549299240112305,0.3563992977142334,1.0,1.0,0.0,135.83554077148438,136.0,33214.57421875,0.0,1979.848388671875,1.0,283.1499938964844,285.1364440917969,291.3141784667969,293.4590759277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852433979511261,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4892578125,0.0,1953.8465576171875,1895.4371337890625,0.0,2958.072998046875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12134280,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.9990000128746032,0.6543136239051819,0.5278825163841248,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8623433709144592,0.3772177994251251,0.3585080802440643,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8065128326416016,0.3044987916946411,0.2146716862916946,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.7612082958221436,0.2562940716743469,0.2451683431863784,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.7321571111679077,0.2260269522666931,1.0288894176483154,286.3586730957031,284.95001220703125,298.8763427734375,288.3048095703125,297.8632202148437,297.3200988769531,286.3586730957031,1.0,0.539969265460968,0.4729424118995666,0.4729424118995666,1.0,1.0,-2.851647138595581,0.9967172145843506,1.8549299240112305,0.3563992977142334,1.0,1.0,0.0,135.83554077148438,136.0,33214.57421875,0.0,1979.848388671875,1.0,283.1499938964844,285.1364440917969,291.3141784667969,293.4590759277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852433979511261,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4892578125,0.0,1953.8465576171875,1895.4371337890625,0.0,2958.072998046875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12134340,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9990000128746032,0.6557718515396118,0.5254533290863037,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8654608726501465,0.3796471059322357,0.3607576787471771,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.8084760308265686,0.3053474426269531,0.215236485004425,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.7633407711982727,0.2573333978652954,0.2461131364107132,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.7334340810775757,0.2263043671846389,1.0299583673477173,286.36187744140625,284.95001220703125,298.9076232910156,288.3080139160156,297.8742980957031,297.32135009765625,286.3622436523437,1.0,0.5401736497879028,0.4722703993320465,0.4722703993320465,1.0,1.0,-2.8545174598693848,0.9965274930000304,1.857990026473999,0.3553326427936554,1.0,1.0,0.0,135.1727294921875,136.0,33263.0625,0.0,1981.3006591796875,1.0,283.1499938964844,285.13897705078125,291.31463623046875,293.4615173339844,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853244960308075,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.13525390625,0.0,1953.8509521484373,1895.4371337890625,0.0,2965.672607421875,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
12134400,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.9990000128746032,0.6564279794692993,0.5250388383865356,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8665444850921631,0.3807932138442993,0.3618286252021789,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.8090309500694275,0.3057489991188049,0.2155112028121948,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.7640107274055481,0.2578243911266327,0.2465700060129165,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.7337374091148376,0.2264379113912582,1.0305256843566897,286.3645324707031,284.95001220703125,298.9219665527344,288.3095092773437,297.8793029785156,297.3218078613281,286.36492919921875,1.0,0.5404764413833618,0.4719541668891907,0.4719541668891907,1.0,1.0,-2.8568661212921143,0.9968312978744508,1.860034823417664,0.3550563156604767,1.0,1.0,0.0,135.1288299560547,139.0,33296.46875,0.0,1984.9097900390625,1.0,283.1499938964844,285.14093017578125,291.31524658203125,293.46356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535507321357727,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.26025390625,0.0,1953.8525390625,1895.4371337890625,0.0,2968.5380859375,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12134460,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744506835937,0.9990000128746032,0.6580832004547119,0.5255768895149231,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743896484375,0.8689433932304382,0.3843832015991211,0.3652060329914093,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.8098458051681519,0.3070084750652313,0.2163900732994079,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.374267578125,0.7652443051338196,0.2593608200550079,0.2480232566595077,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.7339244484901428,0.2268596440553665,1.0324338674545288,286.3743896484375,284.95001220703125,298.9652099609375,288.3141174316406,297.89361572265625,297.3216247558594,286.3749084472656,1.0,0.5421431064605713,0.4711516499519348,0.4711516499519348,1.0,1.0,-2.8666651248931885,0.9991216659545898,1.867543339729309,0.3549984693527221,1.0,1.0,0.0,135.65640258789062,142.0,33421.82421875,0.0,2003.4903564453125,1.0,283.1499938964844,285.1483154296875,291.3192749023437,293.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545361757278442,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.7783203125,0.0,1953.8560791015625,1895.4371337890625,0.0,2977.774658203125,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12134520,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744506835937,0.9990000128746032,0.6580832004547119,0.5255768895149231,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743896484375,0.8689433932304382,0.3843832015991211,0.3652060329914093,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.8098458051681519,0.3070084750652313,0.2163900732994079,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.374267578125,0.7652443051338196,0.2593608200550079,0.2480232566595077,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.7339244484901428,0.2268596440553665,1.0324338674545288,286.3743896484375,284.95001220703125,298.9652099609375,288.3141174316406,297.89361572265625,297.3216247558594,286.3749084472656,1.0,0.5421431064605713,0.4711516499519348,0.4711516499519348,1.0,1.0,-2.8666651248931885,0.9991216659545898,1.867543339729309,0.3549984693527221,1.0,1.0,0.0,135.65640258789062,142.0,33421.82421875,0.0,2003.4903564453125,1.0,283.1499938964844,285.1483154296875,291.3192749023437,293.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545361757278442,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.7783203125,0.0,1953.8560791015625,1895.4371337890625,0.0,2977.774658203125,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12134580,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.9990000128746032,0.6589624285697937,0.5282264947891235,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.8701896071434021,0.387982428073883,0.3686186373233795,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.8096121549606323,0.3082707226276397,0.2172907888889312,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.765478253364563,0.2608962059020996,0.2495025247335434,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.7332331538200378,0.2272826433181762,1.0344749689102173,286.3858642578125,284.95001220703125,299.0061340332031,288.3186340332031,297.9053039550781,297.318603515625,286.38641357421875,1.0,0.5446334481239319,0.4703491330146789,0.4703491330146789,1.0,1.0,-2.8792624473571777,1.0025265216827393,1.876736044883728,0.355447918176651,1.0,1.0,0.0,136.95196533203125,145.0,33568.55078125,0.0,2030.5703125,1.0,283.1499938964844,285.15704345703125,291.3250732421875,293.4875793457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558120727539062,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.119140625,0.0,1953.858154296875,1895.4371337890625,0.0,2989.73486328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12134640,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.9990000128746032,0.6589624285697937,0.5282264947891235,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.8701896071434021,0.387982428073883,0.3686186373233795,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.8096121549606323,0.3082707226276397,0.2172907888889312,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.765478253364563,0.2608962059020996,0.2495025247335434,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.7332331538200378,0.2272826433181762,1.0344749689102173,286.3858642578125,284.95001220703125,299.0061340332031,288.3186340332031,297.9053039550781,297.318603515625,286.38641357421875,1.0,0.5446334481239319,0.4703491330146789,0.4703491330146789,1.0,1.0,-2.8792624473571777,1.0025265216827393,1.876736044883728,0.355447918176651,1.0,1.0,0.0,136.95196533203125,145.0,33568.55078125,0.0,2030.5703125,1.0,283.1499938964844,285.15704345703125,291.3250732421875,293.4875793457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558120727539062,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.119140625,0.0,1953.858154296875,1895.4371337890625,0.0,2989.73486328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12134700,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.9990000128746032,0.6590606570243835,0.5301283001899719,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.8704965710639954,0.389784425497055,0.3703344166278839,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918762207031,0.809211015701294,0.3089015781879425,0.2177464663982391,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.7653226852416992,0.2616623342037201,0.2502480745315552,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.7326532602310181,0.2274979054927826,1.035539627075195,286.3919677734375,284.95001220703125,299.0257263183594,288.32086181640625,297.9102478027344,297.316162109375,286.3925476074219,1.0,0.5461047291755676,0.469947874546051,0.469947874546051,1.0,1.0,-2.8863329887390137,1.00452983379364,1.881803154945373,0.355806291103363,1.0,1.0,0.0,137.81283569335938,145.0,33647.33984375,0.0,2046.5198974609373,1.0,283.1499938964844,285.1617126464844,291.3280944824219,293.49517822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856580376625061,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.66845703125,0.0,1953.8587646484373,1895.4371337890625,0.0,2996.937744140625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12134760,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.9990000128746032,0.6589345335960388,0.5323210954666138,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.8706451058387756,0.3915877342224121,0.3720551133155823,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.808667004108429,0.3095317482948303,0.2182044833898544,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.7650314569473267,0.2624269723892212,0.2509960234165191,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.7319600582122803,0.2277156412601471,1.0366350412368774,286.39825439453125,284.95001220703125,299.0447082519531,288.3230285644531,297.9146728515625,297.3133544921875,286.3988647460937,1.0,0.5476916432380676,0.4694628715515136,0.4694628715515136,1.0,1.0,-2.8938019275665283,1.0065240859985352,1.8872778415679927,0.356069952249527,1.0,1.0,0.0,138.78358459472656,148.0,33728.78515625,0.0,2063.74853515625,1.0,283.1499938964844,285.16656494140625,291.3310546875,293.5029602050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574231863021851,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.36767578125,0.0,1953.859375,1895.4371337890625,0.0,3004.840087890625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12134820,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.9990000128746032,0.6580740809440613,0.5373778343200684,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.8705813884735107,0.3951967358589172,0.3755076825618744,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.8072493076324463,0.3107883632183075,0.219124749302864,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.7641423940658569,0.2639506459236145,0.2524957060813904,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.7303175330162048,0.2281512916088104,1.0388803482055664,286.4113464355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9227600097656,297.3075561523437,286.4119873046875,1.0,0.551129162311554,0.4684929251670837,0.4684929251670837,1.0,1.0,-2.9096360206604004,1.010826587677002,1.8988094329833984,0.356718897819519,1.0,1.0,0.0,140.98414611816406,136.0,33898.4765625,0.0,2101.24609375,1.0,283.1499938964844,285.1766967773437,291.3365173339844,293.5185852050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592777252197266,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.0927734375,0.0,1953.860107421875,1895.4371337890625,0.0,3022.231201171875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12134880,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.9990000128746032,0.6580740809440613,0.5373778343200684,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.8705813884735107,0.3951967358589172,0.3755076825618744,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.8072493076324463,0.3107883632183075,0.219124749302864,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.7641423940658569,0.2639506459236145,0.2524957060813904,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.7303175330162048,0.2281512916088104,1.0388803482055664,286.4113464355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9227600097656,297.3075561523437,286.4119873046875,1.0,0.551129162311554,0.4684929251670837,0.4684929251670837,1.0,1.0,-2.9096360206604004,1.010826587677002,1.8988094329833984,0.356718897819519,1.0,1.0,0.0,140.98414611816406,136.0,33898.4765625,0.0,2101.24609375,1.0,283.1499938964844,285.1766967773437,291.3365173339844,293.5185852050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592777252197266,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.0927734375,0.0,1953.860107421875,1895.4371337890625,0.0,3022.231201171875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12134940,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.9990000128746032,0.6578300595283508,0.5309349298477173,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.8767052292823792,0.398758590221405,0.3787904679775238,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.8114438056945801,0.3119931519031524,0.2199150621891021,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.768562376499176,0.2654221951961517,0.2538177669048309,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.7333440184593201,0.228534311056137,1.0402886867523191,286.4159545898437,284.95001220703125,299.1148986816406,288.3314208984375,297.9316101074219,297.3049011230469,286.4158935546875,1.0,0.5495008826255798,0.4675229787826538,0.4675229787826538,1.0,1.0,-2.910092830657959,1.0089582204818726,1.9011344909667969,0.3549352288246155,1.0,1.0,0.0,138.96963500976562,139.0,33930.44140625,0.0,2092.014404296875,1.0,283.1499938964844,285.1792907714844,291.33984375,293.528076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610464930534363,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.654296875,0.0,1953.8604736328125,1895.4371337890625,0.0,3038.820068359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12135000,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.9990000128746032,0.6578300595283508,0.5309349298477173,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.8767052292823792,0.398758590221405,0.3787904679775238,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.8114438056945801,0.3119931519031524,0.2199150621891021,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.768562376499176,0.2654221951961517,0.2538177669048309,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.7333440184593201,0.228534311056137,1.0402886867523191,286.4159545898437,284.95001220703125,299.1148986816406,288.3314208984375,297.9316101074219,297.3049011230469,286.4158935546875,1.0,0.5495008826255798,0.4675229787826538,0.4675229787826538,1.0,1.0,-2.910092830657959,1.0089582204818726,1.9011344909667969,0.3549352288246155,1.0,1.0,0.0,138.96963500976562,139.0,33930.44140625,0.0,2092.014404296875,1.0,283.1499938964844,285.1792907714844,291.33984375,293.528076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610464930534363,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.654296875,0.0,1953.8604736328125,1895.4371337890625,0.0,3038.820068359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12135060,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9990000128746032,0.6591274738311768,0.5280396938323975,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203491210937,0.8809300065040588,0.4023151695728302,0.3820924162864685,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.8138405084609985,0.3131918609142303,0.2207190543413162,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.7713439464569092,0.2668918967247009,0.2551622986793518,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.734916090965271,0.2289198338985443,1.0418156385421753,286.4203796386719,284.95001220703125,299.1465148925781,288.3353576660156,297.9418640136719,297.3055725097656,286.42071533203125,1.0,0.5499581098556519,0.4665620625019073,0.4665620625019073,1.0,1.0,-2.914984703063965,1.0089027881622314,1.9060819149017327,0.3535208702087402,1.0,1.0,0.0,138.23399353027344,142.0,33996.421875,0.0,2096.640380859375,1.0,283.1499938964844,285.1828308105469,291.3402709960937,293.53106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619970679283142,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.3369140625,0.0,1953.86083984375,1895.4371337890625,0.0,3047.736328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12135120,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9990000128746032,0.6591274738311768,0.5280396938323975,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203491210937,0.8809300065040588,0.4023151695728302,0.3820924162864685,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.8138405084609985,0.3131918609142303,0.2207190543413162,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.7713439464569092,0.2668918967247009,0.2551622986793518,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.734916090965271,0.2289198338985443,1.0418156385421753,286.4203796386719,284.95001220703125,299.1465148925781,288.3353576660156,297.9418640136719,297.3055725097656,286.42071533203125,1.0,0.5499581098556519,0.4665620625019073,0.4665620625019073,1.0,1.0,-2.914984703063965,1.0089027881622314,1.9060819149017327,0.3535208702087402,1.0,1.0,0.0,138.23399353027344,142.0,33996.421875,0.0,2096.640380859375,1.0,283.1499938964844,285.1828308105469,291.3402709960937,293.53106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619970679283142,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.3369140625,0.0,1953.86083984375,1895.4371337890625,0.0,3047.736328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12135180,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.9990000128746032,0.6599763631820679,0.5285822153091431,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.8832389116287231,0.4058557450771332,0.385432481765747,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287414550781,0.8145667314529419,0.3143994212150574,0.2215613275766372,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287109375,0.7724958062171936,0.2683674395084381,0.2565574049949646,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.7350695133209229,0.2293105572462082,1.0435906648635864,286.4288024902344,284.95001220703125,299.1758117675781,288.3391418457031,297.95068359375,297.3050842285156,286.42926025390625,1.0,0.551581621170044,0.4656011462211609,0.4656011462211609,1.0,1.0,-2.924470901489258,1.0106446743011477,1.9138261079788208,0.3530132472515106,1.0,1.0,0.0,138.76048278808594,145.0,34106.41015625,0.0,2115.357666015625,1.0,283.1499938964844,285.1893005371094,291.34344482421875,293.5394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628157377243042,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.779296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3055.41552734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12135240,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.9990000128746032,0.6599763631820679,0.5285822153091431,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.8832389116287231,0.4058557450771332,0.385432481765747,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287414550781,0.8145667314529419,0.3143994212150574,0.2215613275766372,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287109375,0.7724958062171936,0.2683674395084381,0.2565574049949646,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.7350695133209229,0.2293105572462082,1.0435906648635864,286.4288024902344,284.95001220703125,299.1758117675781,288.3391418457031,297.95068359375,297.3050842285156,286.42926025390625,1.0,0.551581621170044,0.4656011462211609,0.4656011462211609,1.0,1.0,-2.924470901489258,1.0106446743011477,1.9138261079788208,0.3530132472515106,1.0,1.0,0.0,138.76048278808594,145.0,34106.41015625,0.0,2115.357666015625,1.0,283.1499938964844,285.1893005371094,291.34344482421875,293.5394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628157377243042,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.779296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3055.41552734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12135300,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43377685546875,0.9990000128746032,0.6600905656814575,0.5297020077705383,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.8839027285575867,0.4076122343540191,0.3870999217033386,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.8145216107368469,0.3150058090686798,0.2219922691583633,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.772663950920105,0.2691063582897186,0.2572668194770813,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7347923517227173,0.2295049726963043,1.0445263385772705,286.4337158203125,284.95001220703125,299.1896057128906,288.3409423828125,297.9543762207031,297.3041381835937,286.4341735839844,1.0,0.552719235420227,0.4651206731796264,0.4651206731796264,1.0,1.0,-2.930315017700196,1.011944055557251,1.9183709621429443,0.3529493808746338,1.0,1.0,0.0,139.333251953125,145.0,34170.421875,0.0,2128.1826171875,1.0,283.1499938964844,285.1930847167969,291.34576416015625,293.545166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633244037628174,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.26806640625,0.0,1953.8609619140625,1895.4371337890625,0.0,3060.187255859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12135360,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4389953613281,0.9990000128746032,0.6599814891815186,0.5312588214874268,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4389343261719,0.8843139410018921,0.4093643724918365,0.3887665867805481,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.8142672777175903,0.3156123459339142,0.2224277257919311,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388427734375,0.7726221680641174,0.269844651222229,0.2579815983772278,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.734333872795105,0.2296976894140243,1.0454819202423096,286.43896484375,284.95001220703125,299.20281982421875,288.3426818847656,297.95770263671875,297.3028564453125,286.439453125,1.0,0.5540235042572021,0.4646641612052917,0.4646641612052917,1.0,1.0,-2.9367196559906006,1.0135072469711304,1.9232124090194704,0.3530285954475403,1.0,1.0,0.0,140.06663513183594,148.0,34238.9375,0.0,2142.818115234375,1.0,283.1499938964844,285.1971740722656,291.3482666015625,293.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639216423034668,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0888671875,0.0,1953.861083984375,1895.4371337890625,0.0,3065.78955078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12135420,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45025634765625,0.9990000128746032,0.6591105461120605,0.5353904962539673,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501953125,0.8845570683479309,0.4128638505935669,0.3921054005622864,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501342773437,0.8132725358009338,0.3168220520019531,0.223306655883789,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7720522880554199,0.2713159322738647,0.2594199776649475,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.7329989075660706,0.2300738096237182,1.0474194288253784,286.4501953125,284.95001220703125,299.2275390625,288.34600830078125,297.9634094238281,297.2998046875,286.45074462890625,1.0,0.5570175647735596,0.4637511372566223,0.4637511372566223,1.0,1.0,-2.9508118629455566,1.0171287059783936,1.9336832761764529,0.3534092903137207,1.0,1.0,0.0,141.9125518798828,136.0,34386.21484375,0.0,2176.3916015625,1.0,283.1499938964844,285.2059326171875,291.3531799316406,293.5650329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653643131256104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.36474609375,0.0,1953.861083984375,1895.4371337890625,0.0,3079.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135480,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45025634765625,0.9990000128746032,0.6591105461120605,0.5353904962539673,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501953125,0.8845570683479309,0.4128638505935669,0.3921054005622864,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501342773437,0.8132725358009338,0.3168220520019531,0.223306655883789,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7720522880554199,0.2713159322738647,0.2594199776649475,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.7329989075660706,0.2300738096237182,1.0474194288253784,286.4501953125,284.95001220703125,299.2275390625,288.34600830078125,297.9634094238281,297.2998046875,286.45074462890625,1.0,0.5570175647735596,0.4637511372566223,0.4637511372566223,1.0,1.0,-2.9508118629455566,1.0171287059783936,1.9336832761764529,0.3534092903137207,1.0,1.0,0.0,141.9125518798828,136.0,34386.21484375,0.0,2176.3916015625,1.0,283.1499938964844,285.2059326171875,291.3531799316406,293.5650329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653643131256104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.36474609375,0.0,1953.861083984375,1895.4371337890625,0.0,3079.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135540,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9990000128746032,0.6586319208145142,0.5309306383132935,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.888966977596283,0.4154897928237915,0.394530177116394,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8161327242851257,0.3177058696746826,0.2238902151584625,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.7752237915992737,0.2723979651927948,0.2603974938392639,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.7350905537605286,0.2303201109170913,1.0483239889144895,286.4535217285156,284.95001220703125,299.24481201171875,288.3483581542969,297.96746826171875,297.29840087890625,286.4534606933594,1.0,0.5558622479438782,0.4630572497844696,0.4630572497844696,1.0,1.0,-2.951349973678589,1.015828251838684,1.9355218410491943,0.3521897494792938,1.0,1.0,0.0,140.53309631347656,136.0,34407.18359375,0.0,2170.373779296875,1.0,283.1499938964844,285.2077941894531,291.3558044433594,293.5722045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665309548377991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.986328125,0.0,1953.861083984375,1895.4371337890625,0.0,3090.267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
